time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067920,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0001010502310236,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,0.0001064108146238,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,7.859469042159617e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001064107927959,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0005047665908932,286.2030334472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2205810546875,293.1499938964844,286.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766808409243,1.4830730421522276e-08,0.0010766660561785,-0.0378867760300636,0.0,0.0,0.0,-0.0121650388464331,60.0,9.277139663696287,-0.0,-7.903749121851433e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.0001009553307085,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,0.0001063108793459,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,7.852087583160028e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,0.0001063108575181,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.0005042925477027,286.2055969238281,294.1499938964844,293.1499938964844,291.6635437011719,293.21929931640625,293.1499938964844,286.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756710544228,1.471248012308024e-08,0.0010756563860923,-0.0375775545835495,0.0,0.0,0.0,-0.0121064241975545,60.0,9.2561674118042,-0.0,-7.888909436815086e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.0001009553307085,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,0.0001063108793459,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,7.852087583160028e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,0.0001063108575181,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.0005042925477027,286.2055969238281,294.1499938964844,293.1499938964844,291.6635437011719,293.21929931640625,293.1499938964844,286.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756710544228,1.471248012308024e-08,0.0010756563860923,-0.0375775545835495,0.0,0.0,0.0,-0.0121064241975545,60.0,9.2561674118042,-0.0,-7.888909436815086e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0001008914186968,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.000106243576738,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,7.847116648918018e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,0.0001062435549101,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0005039732786826,286.20684814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2186279296875,293.1499938964844,286.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074991072528,1.4632844269613088e-08,0.0010749764041975,-0.0373693034052848,0.0,0.0,0.0,-0.012066951021552,60.0,9.244853019714355,-0.0,-7.878923469206711e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0001008605395327,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,0.0001062110532075,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,7.844714855309576e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,0.0001062110313796,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0005038190283812,286.2080993652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2179870605469,293.1499938964844,286.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746609186753,1.459436127504432e-08,0.0010746462503448,-0.0372686684131622,0.0,0.0,0.0,-0.0120478672906756,60.0,9.23433780670166,-0.0,-7.874101015659107e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0001008200779324,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,0.0001061684451997,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,7.841568003641441e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.0001061684233718,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0005036169313825,286.210693359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2167358398437,293.1499938964844,286.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742277372628,1.4543939386157945e-08,0.0010742131853476,-0.0371368117630481,0.0,0.0,0.0,-0.0120228612795472,60.0,9.21555995941162,-0.0,-7.867783580195464e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0001008200779324,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,0.0001061684451997,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,7.841568003641441e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.0001061684233718,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0005036169313825,286.210693359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2167358398437,293.1499938964844,286.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742277372628,1.4543939386157945e-08,0.0010742131853476,-0.0371368117630481,0.0,0.0,0.0,-0.0120228612795472,60.0,9.21555995941162,-0.0,-7.867783580195464e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,0.0001008149265544,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0001061630246113,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,7.8411670983769e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0001061630027834,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,0.0005035912035964,286.21343994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.21551513671875,293.1499938964844,286.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741731384769,1.4537523185254033e-08,0.0010741585865616,-0.0371200293302536,0.0,0.0,0.0,-0.0120196817442774,60.0,9.200547218322754,-0.0,-7.86697995636132e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,0.0001008149265544,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0001061630246113,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,7.8411670983769e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0001061630027834,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,0.0005035912035964,286.21343994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.21551513671875,293.1499938964844,286.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741731384769,1.4537523185254033e-08,0.0010741585865616,-0.0371200293302536,0.0,0.0,0.0,-0.0120196817442774,60.0,9.200547218322754,-0.0,-7.86697995636132e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,0.0001008262988761,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0001061750008375,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,7.842051854822785e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,0.0001061749790096,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,0.0005036480142734,286.2162475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2143249511719,293.1499938964844,286.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742951417341,1.4551686078334572e-08,0.0010742805898189,-0.0371570698916912,0.0,0.0,0.0,-0.0120267076417803,60.0,9.187766075134276,-0.0,-7.868754181572515e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,0.0001008262988761,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0001061750008375,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,7.842051854822785e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,0.0001061749790096,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,0.0005036480142734,286.2162475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2143249511719,293.1499938964844,286.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742951417341,1.4551686078334572e-08,0.0010742805898189,-0.0371570698916912,0.0,0.0,0.0,-0.0120267076417803,60.0,9.187766075134276,-0.0,-7.868754181572515e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0001008566905511,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,0.0001062070004991,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,7.844415813451633e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,0.0001062069859472,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0005037998198531,286.2191467285156,294.1499938964844,293.1499938964844,291.6635437011719,293.213134765625,293.1499938964844,286.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746187763288,1.4589550900723225e-08,0.0010746042244136,-0.0372560881078243,0.0,0.0,0.0,-0.0120454775169491,60.0,9.176351547241213,-0.0,-7.873497764876447e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0001008566905511,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,0.0001062070004991,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,7.844415813451633e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,0.0001062069859472,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0005037998198531,286.2191467285156,294.1499938964844,293.1499938964844,291.6635437011719,293.213134765625,293.1499938964844,286.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746187763288,1.4589550900723225e-08,0.0010746042244136,-0.0372560881078243,0.0,0.0,0.0,-0.0120454775169491,60.0,9.176351547241213,-0.0,-7.873497764876447e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.0001008639519568,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332214355469,0.0,0.0,0.0001062146475305,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,7.844980427762493e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0001062146329786,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.0005038361414335,286.22052001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2125244140625,293.1499938964844,286.75592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746960761025,1.4598595221571033e-08,0.0010746815241873,-0.0372797437012195,0.0,0.0,0.0,-0.0120499618351459,60.0,9.16971206665039,-0.0,-7.87463179108272e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0001008971521514,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.0001062496085069,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,7.847561937524006e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,0.000106249586679,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0005040019168518,286.22198486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2119445800781,293.1499938964844,286.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750481160357,1.4639951473327528e-08,0.0010750334477052,-0.0373878926038742,0.0,0.0,0.0,-0.0120704546570777,60.0,9.164746284484863,-0.0,-7.87981520034009e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0001009668631013,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0001063230156432,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,7.852983981138095e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,0.0001063229938154,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.000504350173287,286.2248840332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2107849121094,293.1499938964844,286.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757915442809,1.4726804664633164e-08,0.001075776759535,-0.0376150161027908,0.0,0.0,0.0,-0.0121135152876377,60.0,9.15579319000244,-0.0,-7.890706399393822e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0001009668631013,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0001063230156432,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,7.852983981138095e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,0.0001063229938154,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.000504350173287,286.2248840332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2107849121094,293.1499938964844,286.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757915442809,1.4726804664633164e-08,0.001075776759535,-0.0376150161027908,0.0,0.0,0.0,-0.0121135152876377,60.0,9.15579319000244,-0.0,-7.890706399393822e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.0001010506966849,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,0.0001064113021129,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,7.859504694351926e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0001064112802851,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.0005047689774073,286.2278747558594,294.1499938964844,293.1499938964844,291.6635437011719,293.20965576171875,293.1499938964844,286.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107668468263,1.4831262440395676e-08,0.0010766698978841,-0.0378881692886352,0.0,0.0,0.0,-0.0121652986854314,60.0,9.148444175720217,-0.0,-7.903815912868596e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.0001010506966849,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,0.0001064113021129,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,7.859504694351926e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0001064112802851,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.0005047689774073,286.2278747558594,294.1499938964844,293.1499938964844,291.6635437011719,293.20965576171875,293.1499938964844,286.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107668468263,1.4831262440395676e-08,0.0010766698978841,-0.0378881692886352,0.0,0.0,0.0,-0.0121652986854314,60.0,9.148444175720217,-0.0,-7.903815912868596e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,0.0001011491403914,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.0001065149626811,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,7.867161184549332e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,0.0001065149481291,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,0.0005052607157267,286.2309265136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2085266113281,293.1499938964844,286.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777335846796,1.4953913662907325e-08,0.0010777185671031,-0.0382088869810104,0.0,0.0,0.0,-0.0122261019423604,60.0,9.142670631408691,-0.0,-7.919221900465345e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,0.0001011491403914,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.0001065149626811,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,7.867161184549332e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,0.0001065149481291,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,0.0005052607157267,286.2309265136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2085266113281,293.1499938964844,286.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777335846796,1.4953913662907325e-08,0.0010777185671031,-0.0382088869810104,0.0,0.0,0.0,-0.0122261019423604,60.0,9.142670631408691,-0.0,-7.919221900465345e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,0.0001012554421322,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,0.0001066269032889,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,7.875428855186328e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,0.0001066268814611,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,0.0005057916860096,286.2340393066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2074279785156,293.1499938964844,286.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078865956515,1.5086358828853008e-08,0.0010788508225232,-0.038555197417736,0.0,0.0,0.0,-0.0122917592525482,60.0,9.13767433166504,-0.0,-7.93587560110609e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,0.0001012554421322,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,0.0001066269032889,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,7.875428855186328e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,0.0001066268814611,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,0.0005057916860096,286.2340393066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2074279785156,293.1499938964844,286.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078865956515,1.5086358828853008e-08,0.0010788508225232,-0.038555197417736,0.0,0.0,0.0,-0.0122917592525482,60.0,9.13767433166504,-0.0,-7.93587560110609e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387451171875,0.0,0.0,0.0001013208893709,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,0.0001066958211595,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,7.880519115133211e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376159667969,0.0,0.0,0.0001066957993316,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387451171875,0.0,0.0,0.0005061186384409,286.2356872558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2069091796875,293.1499938964844,286.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795634007081,1.5167902489565677e-08,0.0010795482667163,-0.0387684106826782,0.0,0.0,0.0,-0.0123321842402219,60.0,9.136552810668944,-0.0,-7.946137259295939e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0001013748551486,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,0.0001067526463884,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,7.884716615080833e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,0.0001067526318365,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0005063881981186,286.2372741699219,294.1499938964844,293.1499938964844,291.6635437011719,293.20635986328125,293.1499938964844,286.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801401222124,1.5235139372293816e-08,0.0010801248718053,-0.0389442108571529,0.0,0.0,0.0,-0.0123655255883932,60.0,9.134438514709473,-0.0,-7.95460337599252e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0001015076340991,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001068924684659,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,7.895043381722644e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,0.000106892446638,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0005070514162071,286.2406005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.205322265625,293.1499938964844,286.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815530549734,1.5400573261104e-08,0.001081537688151,-0.0393767431378364,0.0,0.0,0.0,-0.0124475285410881,60.0,9.132168769836426,-0.0,-7.975453542030665e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0001015076340991,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001068924684659,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,7.895043381722644e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,0.000106892446638,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0005070514162071,286.2406005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.205322265625,293.1499938964844,286.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815530549734,1.5400573261104e-08,0.001081537688151,-0.0393767431378364,0.0,0.0,0.0,-0.0124475285410881,60.0,9.132168769836426,-0.0,-7.975453542030665e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,0.000101637764601,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,0.0001070295038516,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,7.905164966359735e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,0.0001070294820237,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,0.0005077014793641,286.2439270019531,294.1499938964844,293.1499938964844,291.6635437011719,293.20428466796875,293.1499938964844,286.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829388629645,1.5562710231620258e-08,0.0010829233797267,-0.0398006364703178,0.0,0.0,0.0,-0.0125279035419225,60.0,9.12973403930664,-0.0,-7.995915041192347e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,0.000101637764601,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,0.0001070295038516,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,7.905164966359735e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,0.0001070294820237,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,0.0005077014793641,286.2439270019531,294.1499938964844,293.1499938964844,291.6635437011719,293.20428466796875,293.1499938964844,286.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829388629645,1.5562710231620258e-08,0.0010829233797267,-0.0398006364703178,0.0,0.0,0.0,-0.0125279035419225,60.0,9.12973403930664,-0.0,-7.995915041192347e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.0001017901595332,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,0.0001071899823728,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,7.917018228909001e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,0.0001071899678208,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.0005084627191536,286.2474670410156,294.1499938964844,293.1499938964844,291.6635437011719,293.20330810546875,293.1499938964844,286.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845630895346,1.5752592119611112e-08,0.0010845473734661,-0.0402970388531684,0.0,0.0,0.0,-0.0126220379024744,60.0,9.129534721374512,-0.0,-8.019910779921703e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.0001017901595332,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,0.0001071899823728,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,7.917018228909001e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,0.0001071899678208,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.0005084627191536,286.2474670410156,294.1499938964844,293.1499938964844,291.6635437011719,293.20330810546875,293.1499938964844,286.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845630895346,1.5752592119611112e-08,0.0010845473734661,-0.0402970388531684,0.0,0.0,0.0,-0.0126220379024744,60.0,9.129534721374512,-0.0,-8.019910779921703e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.0001019287738017,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,0.0001073359526344,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,7.927799015305936e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0001073359308065,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.0005091551574878,286.2509460449219,294.1499938964844,293.1499938964844,291.6635437011719,293.20233154296875,293.1499938964844,286.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086039817892,1.5925300189678637e-08,0.0010860238689929,-0.0407485179603099,0.0,0.0,0.0,-0.0127076553180813,60.0,9.128555297851562,-0.0,-8.041767785016418e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.0001019287738017,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,0.0001073359526344,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,7.927799015305936e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0001073359308065,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.0005091551574878,286.2509460449219,294.1499938964844,293.1499938964844,291.6635437011719,293.20233154296875,293.1499938964844,286.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086039817892,1.5925300189678637e-08,0.0010860238689929,-0.0407485179603099,0.0,0.0,0.0,-0.0127076553180813,60.0,9.128555297851562,-0.0,-8.041767785016418e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,0.0001020083946059,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34259033203125,0.0,0.0,0.000107419793494,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,7.933991582831368e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,0.0001074197789421,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,0.0005095528904348,286.25274658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.20184326171875,293.1499938964844,286.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868881363421,1.6024506166445462e-08,0.0010868720710277,-0.0410078428685665,0.0,0.0,0.0,-0.0127568347379565,60.0,9.128620147705078,-0.0,-8.054335864926544e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450012207031,0.0,0.0,0.0001020842610159,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,0.0001074996835086,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,7.93989238445647e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,0.0001074996689567,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450012207031,0.0,0.0,0.0005099318223074,286.2544860839844,294.1499938964844,293.1499938964844,291.6635437011719,293.20135498046875,293.1499938964844,286.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876978049054,1.6119034995654147e-08,0.0010876816231757,-0.0412549339234828,0.0,0.0,0.0,-0.012803703546524,60.0,9.128299713134766,-0.0,-8.066320589250608e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0001022430151351,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,0.0001076668559107,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,7.95223968452774e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,0.0001076668413588,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0005107248434796,286.2580871582031,294.1499938964844,293.1499938964844,291.6635437011719,293.20037841796875,293.1499938964844,286.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893881553784,1.6316832329721365e-08,0.0010893718572333,-0.041771937161684,0.0,0.0,0.0,-0.0129017541185021,60.0,9.128437042236328,-0.0,-8.091426906275957e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0001022430151351,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,0.0001076668559107,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,7.95223968452774e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,0.0001076668413588,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0005107248434796,286.2580871582031,294.1499938964844,293.1499938964844,291.6635437011719,293.20037841796875,293.1499938964844,286.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893881553784,1.6316832329721365e-08,0.0010893718572333,-0.041771937161684,0.0,0.0,0.0,-0.0129017541185021,60.0,9.128437042236328,-0.0,-8.091426906275957e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0001024037410388,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0001078361092368,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,7.964740507304668e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,0.0001078360946848,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0005115277017466,286.26171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1994323730469,293.1499938964844,286.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911006247624,1.651709524708167e-08,0.0010910840937867,-0.0422953516244888,0.0,0.0,0.0,-0.0130010321736335,60.0,9.128915786743164,-0.0,-8.11688565249824e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0001024037410388,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0001078361092368,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,7.964740507304668e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,0.0001078360946848,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0005115277017466,286.26171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1994323730469,293.1499938964844,286.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911006247624,1.651709524708167e-08,0.0010910840937867,-0.0422953516244888,0.0,0.0,0.0,-0.0130010321736335,60.0,9.128915786743164,-0.0,-8.11688565249824e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
