time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070260,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.000102563870314,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0001080047368304,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,7.977195491548628e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,0.0001080047222785,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.0005123275914229,286.26544189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1985168457031,293.1499938964844,286.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928066913038,1.6716613870926267e-08,0.0010927899274975,-0.0428167916834354,0.0,0.0,0.0,-0.0130999414250254,60.0,9.129552841186523,-0.0,-8.142290397472608e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.000102563870314,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0001080047368304,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,7.977195491548628e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,0.0001080047222785,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.0005123275914229,286.26544189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1985168457031,293.1499938964844,286.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928066913038,1.6716613870926267e-08,0.0010927899274975,-0.0428167916834354,0.0,0.0,0.0,-0.0130999414250254,60.0,9.129552841186523,-0.0,-8.142290397472608e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,0.000102724545286,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,0.0001081739392247,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,7.989691948750988e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,0.0001081739173969,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,0.0005131302168592,286.2691345214844,294.1499938964844,293.1499938964844,291.6635437011719,293.19757080078125,293.1499938964844,286.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945200920104,1.6916814615797193e-08,0.0010945030953735,-0.0433399714529514,0.0,0.0,0.0,-0.0131991961970925,60.0,9.13018798828125,-0.0,-8.167820908511204e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,0.000102724545286,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,0.0001081739392247,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,7.989691948750988e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,0.0001081739173969,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,0.0005131302168592,286.2691345214844,294.1499938964844,293.1499938964844,291.6635437011719,293.19757080078125,293.1499938964844,286.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945200920104,1.6916814615797193e-08,0.0010945030953735,-0.0433399714529514,0.0,0.0,0.0,-0.0131991961970925,60.0,9.13018798828125,-0.0,-8.167820908511204e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.0001027934486046,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,0.0001082464877981,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,7.995050691533834e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,0.0001082464732462,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.0005134743405506,286.2710876464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1971435546875,293.1499938964844,286.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952529264613,1.7002658836418053e-08,0.0010952359298244,-0.0435643009841442,0.0,0.0,0.0,-0.0132417464628815,60.0,9.130017280578612,-0.0,-8.178781030210305e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,0.000102871490526,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,0.0001083286697394,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,8.001121022971347e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,0.0001083286551875,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,0.0005138642154633,286.27294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1966857910156,293.1499938964844,286.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960842482745,1.7099900162520498e-08,0.0010960671352222,-0.0438183955848217,0.0,0.0,0.0,-0.0132899517193436,60.0,9.130260467529297,-0.0,-8.191204159402332e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.0001030120329232,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,0.0001084766699932,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,8.012051694095135e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,0.0001084766554413,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.0005145662580616,286.2767944335937,294.1499938964844,293.1499938964844,291.6635437011719,293.19580078125,293.1499938964844,286.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975822806358,1.7275013419748575e-08,0.0010975650511682,-0.0442759618163108,0.0,0.0,0.0,-0.0133767649531364,60.0,9.130017280578612,-0.0,-8.21360046643349e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.0001030120329232,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,0.0001084766699932,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,8.012051694095135e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,0.0001084766554413,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.0005145662580616,286.2767944335937,294.1499938964844,293.1499938964844,291.6635437011719,293.19580078125,293.1499938964844,286.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975822806358,1.7275013419748575e-08,0.0010975650511682,-0.0442759618163108,0.0,0.0,0.0,-0.0133767649531364,60.0,9.130017280578612,-0.0,-8.21360046643349e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0001031381034408,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,0.0001086094271158,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,8.02185750217177e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0001086094125639,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0005151960067451,286.2807006835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1949157714844,293.1499938964844,286.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989252477884,1.743209132598622e-08,0.0010989077854901,-0.0446863807737827,0.0,0.0,0.0,-0.0134546337649226,60.0,9.128926277160645,-0.0,-8.23371593128286e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0001031381034408,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,0.0001086094271158,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,8.02185750217177e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0001086094125639,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0005151960067451,286.2807006835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1949157714844,293.1499938964844,286.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989252477884,1.743209132598622e-08,0.0010989077854901,-0.0446863807737827,0.0,0.0,0.0,-0.0134546337649226,60.0,9.128926277160645,-0.0,-8.23371593128286e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,0.0001032559739542,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,0.0001087335476768,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,8.031025208765641e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0001087335331249,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,0.0005157847772352,286.2846374511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1940612792969,293.1499938964844,286.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001824168488,1.7578956956754155e-08,0.0011001648381352,-0.0450700931251049,0.0,0.0,0.0,-0.0135274473577737,60.0,9.127307891845703,-0.0,-8.252546024323237e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,0.0001032559739542,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,0.0001087335476768,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,8.031025208765641e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0001087335331249,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,0.0005157847772352,286.2846374511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1940612792969,293.1499938964844,286.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001824168488,1.7578956956754155e-08,0.0011001648381352,-0.0450700931251049,0.0,0.0,0.0,-0.0135274473577737,60.0,9.127307891845703,-0.0,-8.252546024323237e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,0.0001033088265103,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,0.0001087892014766,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,8.035135397221893e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.0001087891869246,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,0.0005160488071851,286.2888488769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1932678222656,293.1499938964844,286.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007440043613,1.7644804728433883e-08,0.0011007264256477,-0.0452421270310878,0.0,0.0,0.0,-0.0135600827634334,60.0,9.120924949645996,-0.0,-8.260995087994162e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,0.0001033088265103,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,0.0001087892014766,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,8.035135397221893e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.0001087891869246,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,0.0005160488071851,286.2888488769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1932678222656,293.1499938964844,286.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007440043613,1.7644804728433883e-08,0.0011007264256477,-0.0452421270310878,0.0,0.0,0.0,-0.0135600827634334,60.0,9.120924949645996,-0.0,-8.260995087994162e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0001033855660352,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,0.0001088700155378,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,8.041103865252808e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,0.0001088700009859,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0005164321046322,286.2908630371094,294.1499938964844,293.1499938964844,291.6635437011719,293.19287109375,293.1499938964844,286.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015752097591,1.7740434898882995e-08,0.0011015575146302,-0.045491948723793,0.0,0.0,0.0,-0.013607557862997,60.0,9.12028694152832,-0.0,-8.27327255592536e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,0.0001034337547025,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,0.0001089207653421,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,8.044852438615635e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0001089207507902,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,0.0005166728515177,286.2928771972656,294.1499938964844,293.1499938964844,291.6635437011719,293.19244384765625,293.1499938964844,286.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020777747035,1.7800472207341045e-08,0.0011020599631592,-0.0456488057971,0.0,0.0,0.0,-0.0136372670531272,60.0,9.119138717651367,-0.0,-8.280987628950245e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0001034950182656,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0001089852739823,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36285400390625,0.0,0.0,8.049617463257164e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,0.0001089852594304,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0005169788491912,286.2969665527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1916198730469,293.1499938964844,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027284199371,1.7876798708016395e-08,0.0011027106083929,-0.0458481982350349,0.0,0.0,0.0,-0.0136750945821404,60.0,9.114087104797363,-0.0,-8.290798803045618e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0001034950182656,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0001089852739823,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36285400390625,0.0,0.0,8.049617463257164e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,0.0001089852594304,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0005169788491912,286.2969665527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1916198730469,293.1499938964844,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027284199371,1.7876798708016395e-08,0.0011027106083929,-0.0458481982350349,0.0,0.0,0.0,-0.0136750945821404,60.0,9.114087104797363,-0.0,-8.290798803045618e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,0.0001035392124322,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.0001090318110072,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,8.053053898038343e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,0.0001090317964553,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,0.000517199630849,286.30108642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1908264160156,293.1499938964844,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032001348212,1.7931856888253606e-08,0.0011031822068616,-0.0459920279681682,0.0,0.0,0.0,-0.0137023935094475,60.0,9.107648849487305,-0.0,-8.29787936140747e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,0.0001035392124322,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.0001090318110072,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,8.053053898038343e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,0.0001090317964553,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,0.000517199630849,286.30108642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1908264160156,293.1499938964844,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032001348212,1.7931856888253606e-08,0.0011031822068616,-0.0459920279681682,0.0,0.0,0.0,-0.0137023935094475,60.0,9.107648849487305,-0.0,-8.29787936140747e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,0.0001035476088873,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.0001090406512957,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36700439453125,0.0,0.0,8.053707279032096e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,0.0001090406367438,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,0.0005172415985725,286.3053283691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1900634765625,293.1499938964844,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032882612198,1.7942314300967155e-08,0.0011032702168449,-0.0460193455219268,0.0,0.0,0.0,-0.0137075707316398,60.0,9.098285675048828,-0.0,-8.299225129348997e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,0.0001035476088873,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.0001090406512957,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36700439453125,0.0,0.0,8.053707279032096e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,0.0001090406367438,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,0.0005172415985725,286.3053283691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1900634765625,293.1499938964844,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032882612198,1.7942314300967155e-08,0.0011032702168449,-0.0460193455219268,0.0,0.0,0.0,-0.0137075707316398,60.0,9.098285675048828,-0.0,-8.299225129348997e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,0.0001035245659295,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0001090163932531,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,8.051915210671723e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,0.0001090163787011,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,0.0005171265220269,286.3096008300781,294.1499938964844,293.1499938964844,291.6635437011719,293.1893005371094,293.1499938964844,286.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030475143343,1.7913608374442447e-08,0.0011030295863747,-0.0459443517029285,0.0,0.0,0.0,-0.0136933643370866,60.0,9.086423873901367,-0.0,-8.295531728208516e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,0.0001035245659295,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0001090163932531,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,8.051915210671723e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,0.0001090163787011,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,0.0005171265220269,286.3096008300781,294.1499938964844,293.1499938964844,291.6635437011719,293.1893005371094,293.1499938964844,286.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030475143343,1.7913608374442447e-08,0.0011030295863747,-0.0459443517029285,0.0,0.0,0.0,-0.0136933643370866,60.0,9.086423873901367,-0.0,-8.295531728208516e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,0.0001035338427755,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.369384765625,0.0,0.0,0.0001090261575882,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,8.05263698566705e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,0.0001090261430363,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,0.000517172855325,286.3117370605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1889343261719,293.1499938964844,286.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031519388779,1.7925168904753264e-08,0.0011031340109184,-0.0459745489060878,0.0,0.0,0.0,-0.0136991236358881,60.0,9.081329345703123,-0.0,-8.297018183611726e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,0.000103525344457,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,0.0001090172081603,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,8.05197560111992e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,0.0001090172008844,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,0.0005171303637325,286.3138732910156,294.1499938964844,293.1499938964844,291.6635437011719,293.18853759765625,293.1499938964844,286.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030534515157,1.7914571159849402e-08,0.0011030355235561,-0.0459468699991703,0.0,0.0,0.0,-0.0136938299983739,60.0,9.07605266571045,-0.0,-8.295656073187274e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,0.0001034726737998,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,0.0001089617362595,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,8.047878509387374e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,0.0001089617289835,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,0.0005168672651052,286.31817626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.18780517578125,293.1499938964844,286.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024910490959,1.7848927669206205e-08,0.0011024731211364,-0.0457753911614418,0.0,0.0,0.0,-0.0136612830683588,60.0,9.062668800354004,-0.0,-8.28721553602918e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,0.0001034726737998,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,0.0001089617362595,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,8.047878509387374e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,0.0001089617289835,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,0.0005168672651052,286.31817626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.18780517578125,293.1499938964844,286.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024910490959,1.7848927669206205e-08,0.0011024731211364,-0.0457753911614418,0.0,0.0,0.0,-0.0136612830683588,60.0,9.062668800354004,-0.0,-8.28721553602918e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,0.0001034298329614,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,0.0001089166253223,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,8.04454684839584e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3745422363281,0.0,0.0,0.0001089166107703,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,0.000516653235536,286.3204345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1874389648437,293.1499938964844,286.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020327219739,1.7795544593468552e-08,0.0011020149104297,-0.0456359311938285,0.0,0.0,0.0,-0.0136348092928528,60.0,9.05441951751709,-0.0,-8.28035453537268e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,0.0001033899898175,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37506103515625,0.0,0.0,0.0001088746721507,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,8.041448018047959e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.0001088746575987,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,0.0005164542235434,286.322509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18707275390625,293.1499938964844,286.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016095522791,1.774589897252099e-08,0.0011015917407348,-0.0455062352120876,0.0,0.0,0.0,-0.0136102046817541,60.0,9.04680347442627,-0.0,-8.273975993233763e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,0.0001032654545269,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,0.0001087435302906,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,8.031761535676196e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,0.0001087435157387,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,0.0005158321582712,286.326904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1863708496094,293.1499938964844,286.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002846295014,1.7590723544458342e-08,0.0011002670507878,-0.0451008342206478,0.0,0.0,0.0,-0.0135332886129617,60.0,9.028068542480469,-0.0,-8.254055217093993e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,0.0001032654545269,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,0.0001087435302906,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,8.031761535676196e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,0.0001087435157387,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,0.0005158321582712,286.326904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1863708496094,293.1499938964844,286.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002846295014,1.7590723544458342e-08,0.0011002670507878,-0.0451008342206478,0.0,0.0,0.0,-0.0135332886129617,60.0,9.028068542480469,-0.0,-8.254055217093993e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,0.0001030745042953,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.00010854244465,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,8.016909850994125e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0001085424373741,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,0.0005148783093318,286.33135986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1856994628906,293.1499938964844,286.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982513194903,1.7352791203961715e-08,0.0010982339736074,-0.0444791801273822,0.0,0.0,0.0,-0.0134153421968221,60.0,9.004387855529785,-0.0,-8.223557301789698e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,0.0001030745042953,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.00010854244465,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,8.016909850994125e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0001085424373741,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,0.0005148783093318,286.33135986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1856994628906,293.1499938964844,286.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982513194903,1.7352791203961715e-08,0.0010982339736074,-0.0444791801273822,0.0,0.0,0.0,-0.0134153421968221,60.0,9.004387855529785,-0.0,-8.223557301789698e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,0.0001029870472848,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,0.0001084503528545,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,8.010107558220625e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0001084503383026,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,0.0005144414608366,286.33355712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1853332519531,293.1499938964844,286.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973253520205,1.724382059364871e-08,0.0010973081225529,-0.0441944487392902,0.0,0.0,0.0,-0.0133613506332039,60.0,8.992570877075195,-0.0,-8.20960721625852e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,0.0001028844853863,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,0.0001083423485397,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38330078125,0.0,0.0,8.002130925888196e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,0.0001083423339878,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,0.0005139291752129,286.3357849121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1849975585937,293.1499938964844,286.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962277883663,1.7116020600838056e-08,0.001096210675314,-0.0438605174422264,0.0,0.0,0.0,-0.0132979713380336,60.0,8.98062515258789,-0.0,-8.193264022793303e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,0.0001026305035338,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,0.0001080748916137,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,7.982376700965688e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,0.0001080748843378,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,0.0005126604810357,286.3402404785156,294.1499938964844,293.1499938964844,291.6635437011719,293.184326171875,293.1499938964844,286.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935189202427,1.6799550195401025e-08,0.0010935021564364,-0.0430335290729999,0.0,0.0,0.0,-0.0131410714238882,60.0,8.952767372131348,-0.0,-8.152861852295248e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,0.0001026305035338,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,0.0001080748916137,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,7.982376700965688e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,0.0001080748843378,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,0.0005126604810357,286.3402404785156,294.1499938964844,293.1499938964844,291.6635437011719,293.184326171875,293.1499938964844,286.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935189202427,1.6799550195401025e-08,0.0010935021564364,-0.0430335290729999,0.0,0.0,0.0,-0.0131410714238882,60.0,8.952767372131348,-0.0,-8.152861852295248e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0001023377408273,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0001077665947377,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,7.959605864016339e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,0.0001077665874618,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0005111980717629,286.3447570800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1836853027344,293.1499938964844,286.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903985239565,1.6434757554861793e-08,0.0010903821093961,-0.0420801527798175,0.0,0.0,0.0,-0.0129602244123816,60.0,8.921346664428711,-0.0,-8.106413673658609e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
