time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0001023377408273,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0001077665947377,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,7.959605864016339e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,0.0001077665874618,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0005111980717629,286.3447570800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1836853027344,293.1499938964844,286.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903985239565,1.6434757554861793e-08,0.0010903821093961,-0.0420801527798175,0.0,0.0,0.0,-0.0129602244123816,60.0,8.921346664428711,-0.0,-8.106413673658609e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,0.0001020144045469,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,0.0001074261090252,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,7.934457244118676e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,0.0001074261017492,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,0.0005095829255878,286.3492736816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,286.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869550751522,1.6031881600042652e-08,0.0010869390098378,-0.0410271137952804,0.0,0.0,0.0,-0.0127605106681585,60.0,8.887250900268555,-0.0,-8.055269518081334e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,0.0001020144045469,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,0.0001074261090252,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,7.934457244118676e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,0.0001074261017492,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,0.0005095829255878,286.3492736816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,286.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869550751522,1.6031881600042652e-08,0.0010869390098378,-0.0410271137952804,0.0,0.0,0.0,-0.0127605106681585,60.0,8.887250900268555,-0.0,-8.055269518081334e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,0.0001016638634609,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,0.0001070569778676,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,7.907193503342569e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0001070569633156,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,0.0005078319227322,286.35382080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.18243408203125,293.1499938964844,286.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832208208739,1.559510742765724e-08,0.0010832052212208,-0.0398853309452533,0.0,0.0,0.0,-0.0125439884141087,60.0,8.850561141967773,-0.0,-8.000006346264854e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,0.0001016638634609,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,0.0001070569778676,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,7.907193503342569e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0001070569633156,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,0.0005078319227322,286.35382080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.18243408203125,293.1499938964844,286.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832208208739,1.559510742765724e-08,0.0010832052212208,-0.0398853309452533,0.0,0.0,0.0,-0.0125439884141087,60.0,8.850561141967773,-0.0,-8.000006346264854e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,0.0001014889858197,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,0.0001068728233803,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,7.893591828178614e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,0.0001068728088284,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,0.0005069583421573,286.3561096191406,294.1499938964844,293.1499938964844,291.6635437011719,293.18212890625,293.1499938964844,286.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813572444021,1.5377208839595372e-08,0.0010813418775796,-0.0393156521022319,0.0,0.0,0.0,-0.0124359661713242,60.0,8.832242012023926,-0.0,-7.972506921305469e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,0.0001013030851026,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,0.0001066770564648,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,7.879132317611948e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,0.0001066770419129,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,0.0005060297553427,286.3583679199219,294.1499938964844,293.1499938964844,291.6635437011719,293.18182373046875,293.1499938964844,286.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793731780722,1.5145568355023897e-08,0.0010793580440804,-0.0387100167572498,0.0,0.0,0.0,-0.0123211164027452,60.0,8.813050270080566,-0.0,-7.943325641690535e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,0.0001009198458632,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0001062734881998,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,7.849324902053922e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.0001062734736478,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,0.0005041153635829,286.3629455566406,294.1499938964844,293.1499938964844,291.6635437011719,293.18121337890625,293.1499938964844,286.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752928210422,1.4668058767597358e-08,0.0010752781527116,-0.0374613925814628,0.0,0.0,0.0,-0.0120844105258584,60.0,8.773431777954102,-0.0,-7.883338781766724e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,0.0001009198458632,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0001062734881998,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,7.849324902053922e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.0001062734736478,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,0.0005041153635829,286.3629455566406,294.1499938964844,293.1499938964844,291.6635437011719,293.18121337890625,293.1499938964844,286.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752928210422,1.4668058767597358e-08,0.0010752781527116,-0.0374613925814628,0.0,0.0,0.0,-0.0120844105258584,60.0,8.773431777954102,-0.0,-7.883338781766724e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,0.000100684526842,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0001060256836353,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,7.831022230675444e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0001060256763594,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,0.0005029399180784,286.36572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1808776855469,293.1499938964844,287.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727833723649,1.4374854195864373e-08,0.001072768936865,-0.0366946198046207,0.0,0.0,0.0,-0.0119390469044446,60.0,8.74914264678955,-0.0,-7.846617222639908e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,0.0001005264493869,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,0.000105859224277,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,7.818727317498997e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,0.0001058592097251,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,0.0005021503311581,286.3675537109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1806335449219,293.1499938964844,287.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711010545492,1.4177896190403771e-08,0.0010710869682952,-0.0361795052886009,0.0,0.0,0.0,-0.0118414163589477,60.0,8.732707977294922,-0.0,-7.821998337931292e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0001001257041934,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,0.0001054372114595,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,7.787557842675596e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,0.0001054372041835,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0005001485114917,286.3721618652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,287.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678569388275722e-08,0.0010668170871213,-0.0348734743893146,0.0,0.0,0.0,-0.0115938782691955,60.0,8.691171646118164,-0.0,-7.759756925906913e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0001001257041934,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,0.0001054372114595,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,7.787557842675596e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,0.0001054372041835,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0005001485114917,286.3721618652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,287.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678569388275722e-08,0.0010668170871213,-0.0348734743893146,0.0,0.0,0.0,-0.0115938782691955,60.0,8.691171646118164,-0.0,-7.759756925906913e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.972287807613613e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0001050130231305,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,7.756227569188923e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,0.0001050130085786,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,0.0004981362726539,286.37677001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17950439453125,293.1499938964844,287.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176661539660016e-08,0.0010625254362821,-0.0335605144500732,0.0,0.0,0.0,-0.0113450624048709,60.0,8.649075508117676,-0.0,-7.69744445960896e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.972287807613613e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0001050130231305,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,7.756227569188923e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,0.0001050130085786,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,0.0004981362726539,286.37677001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17950439453125,293.1499938964844,287.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176661539660016e-08,0.0010625254362821,-0.0335605144500732,0.0,0.0,0.0,-0.0113450624048709,60.0,8.649075508117676,-0.0,-7.69744445960896e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,9.952253458322956e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,0.0001048020494636,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,7.740644650766626e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,0.0001048020349116,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,0.0004971355083398,286.37908935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1792297363281,293.1499938964844,287.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604013223201,1.2927035442089618e-08,0.0010603884002193,-0.032907448709011,0.0,0.0,0.0,-0.0112212989479303,60.0,8.627941131591797,-0.0,-7.66654721928717e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,9.932334796758369e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,0.0001045922981575,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,7.725152681814507e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,0.0001045922836055,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,0.0004961405647918,286.38140869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.178955078125,293.1499938964844,287.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678857963521752e-08,0.0010582662653177,-0.0322581268846988,0.0,0.0,0.0,-0.0110982665792107,60.0,8.606831550598145,-0.0,-7.635890142410062e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,9.892819070955738e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,0.0001041761788656,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,7.694418309256434e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,0.0001041761643136,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0004941666848026,286.38604736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1784362792969,293.1499938964844,287.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186509579237281e-08,0.0010540585499256,-0.0309698451310396,0.0,0.0,0.0,-0.0108541995286941,60.0,8.564753532409668,-0.0,-7.57525171479756e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,9.892819070955738e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,0.0001041761788656,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,7.694418309256434e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,0.0001041761643136,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0004941666848026,286.38604736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1784362792969,293.1499938964844,287.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186509579237281e-08,0.0010540585499256,-0.0309698451310396,0.0,0.0,0.0,-0.0108541995286941,60.0,8.564753532409668,-0.0,-7.57525171479756e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,9.854548261500896e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,0.0001037731708493,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,7.66465236665681e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,0.0001037731562973,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,0.0004922549705952,286.3907165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,287.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499936761334,1.1709675895588134e-08,0.0010499820346012,-0.0297220181673765,0.0,0.0,0.0,-0.0106178168207407,60.0,8.523276329040527,-0.0,-7.516754862990639e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,9.854548261500896e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,0.0001037731708493,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,7.66465236665681e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,0.0001037731562973,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,0.0004922549705952,286.3907165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,287.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499936761334,1.1709675895588134e-08,0.0010499820346012,-0.0297220181673765,0.0,0.0,0.0,-0.0106178168207407,60.0,8.523276329040527,-0.0,-7.516754862990639e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,9.81735356617719e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.000103381484223,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,7.635722431587055e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,0.0001033814769471,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.0004903970402665,286.3953552246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,293.1499938964844,287.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460292687639,1.1246243936113842e-08,0.0010460179764777,-0.0285091307014226,0.0,0.0,0.0,-0.0103880679234862,60.0,8.482451438903809,-0.0,-7.460118922608673e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,9.81735356617719e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.000103381484223,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,7.635722431587055e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,0.0001033814769471,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.0004903970402665,286.3953552246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,293.1499938964844,287.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460292687639,1.1246243936113842e-08,0.0010460179764777,-0.0285091307014226,0.0,0.0,0.0,-0.0103880679234862,60.0,8.482451438903809,-0.0,-7.460118922608673e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224853515625,0.0,0.0,9.781702101463452e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,0.0001030060520861,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,7.607993757119402e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218139648437,0.0,0.0,0.0001030060448101,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224853515625,0.0,0.0,0.0004886161186732,286.4000549316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1769104003906,293.1499938964844,287.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042230753228,1.0802043703961315e-08,0.0010422199266031,-0.0273464601486921,0.0,0.0,0.0,-0.0101678604260087,60.0,8.442549705505371,-0.0,-7.40603454119082e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224853515625,0.0,0.0,9.781702101463452e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,0.0001030060520861,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,7.607993757119402e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218139648437,0.0,0.0,0.0001030060448101,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224853515625,0.0,0.0,0.0004886161186732,286.4000549316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1769104003906,293.1499938964844,287.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042230753228,1.0802043703961315e-08,0.0010422199266031,-0.0273464601486921,0.0,0.0,0.0,-0.0101678604260087,60.0,8.442549705505371,-0.0,-7.40603454119082e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,9.764755668584256e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,0.0001028276092256,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,7.594813359901309e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0001028275946737,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,0.0004877696628682,286.4023742675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1766662597656,293.1499938964844,287.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404234053567,1.0590907706387044e-08,0.0010404128115624,-0.0267937872558832,0.0,0.0,0.0,-0.0100631825625896,60.0,8.42315673828125,-0.0,-7.380396027656388e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.748733282322064e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,0.0001026588870445,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,7.582351827295497e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,0.0001026588724926,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,0.0004869693075306,286.4047546386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1764221191406,293.1499938964844,287.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387166403234,1.0391278948418405e-08,0.0010387061629444,-0.0262712091207504,0.0,0.0,0.0,-0.0099642192944884,60.0,8.404509544372559,-0.0,-7.356195652619135e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,9.717272041598336e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,0.0001023275763145,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,7.557881326647475e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,0.0001023275690386,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,0.0004853977588936,286.4094543457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1759338378906,293.1499938964844,287.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035365043208,9.999290284667952e-09,0.0010353550314903,-0.0252450238913297,0.0,0.0,0.0,-0.0097698979079723,60.0,8.367593765258789,-0.0,-7.3087917940029e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,9.717272041598336e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,0.0001023275763145,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,7.557881326647475e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,0.0001023275690386,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,0.0004853977588936,286.4094543457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1759338378906,293.1499938964844,287.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035365043208,9.999290284667952e-09,0.0010353550314903,-0.0252450238913297,0.0,0.0,0.0,-0.0097698979079723,60.0,8.367593765258789,-0.0,-7.3087917940029e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306640625,0.0,0.0,9.696327470010146e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,0.0001021070274873,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,7.54159118514508e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,0.0001021070129354,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306640625,0.0,0.0,0.0004843515343964,286.41265869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,293.1499938964844,287.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331337107345,9.738339024067956e-09,0.0010331240482628,-0.0245618354529142,0.0,0.0,0.0,-0.0096405344083905,60.0,8.34288215637207,-0.0,-7.277319724607878e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,9.688059071777388e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,0.0001020199488266,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,7.535159966209903e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,0.0001020199415506,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0004839384928345,286.4141540527344,294.1499938964844,293.1499938964844,291.6635437011719,293.17547607421875,293.1499938964844,287.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322526795789,9.635317432810098e-09,0.0010322430171072,-0.0242921076714992,0.0,0.0,0.0,-0.0095894625410437,60.0,8.332429885864258,-0.0,-7.264912937898772e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,9.660601062932984e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,0.000101730802271,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.0,7.513803575420752e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,0.000101730794995,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,0.0004825669166166,286.4189147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,287.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327395372,9.293210645466844e-09,0.0010293181985616,-0.0233963821083307,0.0,0.0,0.0,-0.0094198677688837,60.0,8.298737525939941,-0.0,-7.223790277066655e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,9.660601062932984e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,0.000101730802271,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.0,7.513803575420752e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,0.000101730794995,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,0.0004825669166166,286.4189147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,287.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327395372,9.293210645466844e-09,0.0010293181985616,-0.0233963821083307,0.0,0.0,0.0,-0.0094198677688837,60.0,8.298737525939941,-0.0,-7.223790277066655e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,9.635316382627934e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368896484375,0.0,0.0,0.0001014645458781,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375915527344,0.0,0.0,7.494138117181137e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,0.0001014645386021,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,0.0004813038976863,286.42364501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1745910644531,293.1499938964844,287.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266334284096,8.978188859032343e-09,0.0010266244644299,-0.0225715208798646,0.0,0.0,0.0,-0.0092636980116367,60.0,8.266483306884766,-0.0,-7.186027062289213e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,9.635316382627934e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368896484375,0.0,0.0,0.0001014645458781,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375915527344,0.0,0.0,7.494138117181137e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,0.0001014645386021,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,0.0004813038976863,286.42364501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1745910644531,293.1499938964844,287.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266334284096,8.978188859032343e-09,0.0010266244644299,-0.0225715208798646,0.0,0.0,0.0,-0.0092636980116367,60.0,8.266483306884766,-0.0,-7.186027062289213e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,9.62220219662413e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0001013264409266,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,7.483937952201813e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,0.0001013264336506,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,0.0004806487995665,286.426025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1499938964844,287.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252363281324,8.814791563338531e-09,0.0010252275969833,-0.0221436601132154,0.0,0.0,0.0,-0.0091826962307095,60.0,8.250014305114746,-0.0,-7.166478610542981e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,9.611318819224834e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,0.0001012118373182,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,7.475473103113472e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44049072265625,0.0,0.0,0.0001012118300423,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0004801051691174,286.42840576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17413330078125,293.1499938964844,287.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240770643576,8.679198693073431e-09,0.0010240684496238,-0.0217885971069335,0.0,0.0,0.0,-0.0091154789552092,60.0,8.234602928161621,-0.0,-7.15027681508218e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,9.591297566657886e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,0.0001010010018944,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,7.459901098627597e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,0.0001010009946185,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,0.0004791050741914,286.43316650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1737060546875,293.1499938964844,287.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102194189094,8.429745790294874e-09,0.0010219335090368,-0.0211353618651628,0.0,0.0,0.0,-0.0089918049052357,60.0,8.205438613891602,-0.0,-7.120517864223076e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,9.591297566657886e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,0.0001010010018944,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,7.459901098627597e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,0.0001010009946185,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,0.0004791050741914,286.43316650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1737060546875,293.1499938964844,287.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102194189094,8.429745790294874e-09,0.0010219335090368,-0.0211353618651628,0.0,0.0,0.0,-0.0089918049052357,60.0,8.205438613891602,-0.0,-7.120517864223076e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
