time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074940,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,9.574126306688412e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,0.0001008201870718,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,7.446545350831002e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,0.0001008201725198,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,0.0004782473261002,286.4379577636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1733093261719,293.1499938964844,287.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215810254341704e-09,0.0010201043915003,-0.0205751098692417,0.0,0.0,0.0,-0.0088857486844062,60.0,8.178826332092285,-0.0,-7.095044907146075e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,9.574126306688412e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,0.0001008201870718,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,7.446545350831002e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,0.0001008201725198,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,0.0004782473261002,286.4379577636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1733093261719,293.1499938964844,287.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215810254341704e-09,0.0010201043915003,-0.0205751098692417,0.0,0.0,0.0,-0.0088857486844062,60.0,8.178826332092285,-0.0,-7.095044907146075e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,9.559482714394107e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.0001006659731501,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,7.435155566781759e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,0.0001006659658742,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,0.0004775158304255,286.4427795410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1728820800781,293.1499938964844,287.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185523424297,8.033359755188485e-09,0.0010185443097725,-0.0200972966849803,0.0,0.0,0.0,-0.0087953004986047,60.0,8.154433250427246,-0.0,-7.073357721765205e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,9.559482714394107e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.0001006659731501,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,7.435155566781759e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,0.0001006659658742,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,0.0004775158304255,286.4427795410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1728820800781,293.1499938964844,287.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185523424297,8.033359755188485e-09,0.0010185443097725,-0.0200972966849803,0.0,0.0,0.0,-0.0087953004986047,60.0,8.154433250427246,-0.0,-7.073357721765205e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,9.547435183776544e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,0.0001005391095532,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,7.425785588566214e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0001005391022772,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,0.0004769140505231,286.4476013183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1724853515625,293.1499938964844,287.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883262043151262e-09,0.0010172609472647,-0.0197042021900415,0.0,0.0,0.0,-0.0087208915501832,60.0,8.132072448730469,-0.0,-7.055540152123285e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,9.547435183776544e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,0.0001005391095532,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,7.425785588566214e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0001005391022772,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,0.0004769140505231,286.4476013183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1724853515625,293.1499938964844,287.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883262043151262e-09,0.0010172609472647,-0.0197042021900415,0.0,0.0,0.0,-0.0087208915501832,60.0,8.132072448730469,-0.0,-7.055540152123285e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.455810546875,0.0,0.0,9.540931205265224e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,0.0001004706209641,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,7.420726615237072e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,0.0001004706136882,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.455810546875,0.0,0.0,0.0004765891644638,286.45001220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1722717285156,293.1499938964844,287.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016576308757,7.802226420494662e-09,0.0010165685089305,-0.019491970539093,0.0,0.0,0.0,-0.0086807217448949,60.0,8.120622634887695,-0.0,-7.045930772164867e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,9.537211735732852e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564819335937,0.0,0.0,0.0001004314544843,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,7.417834422085434e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569091796875,0.0,0.0,0.0001004314472083,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0004764033656101,286.4524230957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1720886230469,293.1499938964844,287.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755888375982067e-09,0.001016172231175,-0.01937061175704,0.0,0.0,0.0,-0.0086577488109469,60.0,8.110784530639648,-0.0,-7.04043827681744e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.530661191092804e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,0.0001003624784061,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,7.412739068968222e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,0.0001003624638542,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,0.0004760761803481,286.457275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1717224121094,293.1502990722656,287.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674276325531082e-09,0.0010154731571674,-0.0191568676382303,0.0,0.0,0.0,-0.0086172837764024,60.0,8.092557907104492,-0.0,-7.030770632354688e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.530661191092804e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,0.0001003624784061,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,7.412739068968222e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,0.0001003624638542,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,0.0004760761803481,286.457275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1717224121094,293.1502990722656,287.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674276325531082e-09,0.0010154731571674,-0.0191568676382303,0.0,0.0,0.0,-0.0086172837764024,60.0,8.092557907104492,-0.0,-7.030770632354688e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,9.527419024379924e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,0.000100328332337,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,7.410217222059146e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628295898437,0.0,0.0,0.0001003283250611,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,0.0004759142175316,286.4609680175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1714172363281,293.1502380371094,287.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151355527341,7.633880194646281e-09,0.0010151278693228,-0.0190510675311088,0.0,0.0,0.0,-0.0085972594097256,60.0,8.079209327697754,-0.0,-7.025987258657551e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,9.526779467705636e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.0,0.0,0.0001003215948003,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,7.409720274154097e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,0.0001003215875243,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,0.0004758822615258,286.462158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1713256835937,293.1502685546875,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150669841095,7.625911457864731e-09,0.0010150594171136,-0.0190301965922117,0.0,0.0,0.0,-0.0085933068767189,60.0,8.075460433959961,-0.0,-7.025044368447197e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,9.523198968963698e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.0001002838907879,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,7.406935037579387e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,0.000100283883512,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,0.0004757034184876,286.467041015625,294.1499938964844,293.15240478515625,291.6650390625,293.171142578125,293.1521301269531,287.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146853746846,7.581301808556873e-09,0.0010146778076887,-0.0189133621752262,0.0,0.0,0.0,-0.0085711916908621,60.0,8.064135551452637,-0.0,-7.0197650359205e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,9.523198968963698e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.0001002838907879,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,7.406935037579387e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,0.000100283883512,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,0.0004757034184876,286.467041015625,294.1499938964844,293.15240478515625,291.6650390625,293.171142578125,293.1521301269531,287.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146853746846,7.581301808556873e-09,0.0010146778076887,-0.0189133621752262,0.0,0.0,0.0,-0.0085711916908621,60.0,8.064135551452637,-0.0,-7.0197650359205e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,9.519714512862264e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,0.0001002471981337,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,7.404224743368104e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,0.0001002471908577,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0004755293484777,286.4719543457031,294.1499938964844,293.1594543457031,291.66943359375,293.1708984375,293.153564453125,287.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143145918846,7.53788764740193e-09,0.0010143070248886,-0.0187996551394462,0.0,0.0,0.0,-0.0085496706888079,60.0,8.052003860473633,-0.0,-7.01462852248369e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,9.519714512862264e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,0.0001002471981337,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,7.404224743368104e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,0.0001002471908577,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0004755293484777,286.4719543457031,294.1499938964844,293.1594543457031,291.66943359375,293.1708984375,293.153564453125,287.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143145918846,7.53788764740193e-09,0.0010143070248886,-0.0187996551394462,0.0,0.0,0.0,-0.0085496706888079,60.0,8.052003860473633,-0.0,-7.01462852248369e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,9.516734280623496e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,0.0001002158169285,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725036621094,0.0,0.0,7.401907350867987e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,0.0001002158096525,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,0.0004753805114887,286.47442626953125,294.1499938964844,293.1646423339844,291.6726989746094,293.1708679199219,293.1552124023437,287.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139970108866,7.500760901280046e-09,0.001013989560306,-0.0187024176120758,0.0,0.0,0.0,-0.0085312658920884,60.0,8.047951698303223,-0.0,-7.010237368376694e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,9.513334225630388e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,0.0001001800119411,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742431640625,0.0,0.0,7.399262540275231e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740295410156,0.0,0.0,0.0001001800046651,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,0.0004752106324303,286.47686767578125,294.1499938964844,293.1708984375,291.6766052246094,293.1708679199219,293.1575012207031,287.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136346099898,7.45839479066035e-09,0.0010136271594092,-0.0185914561152458,0.0,0.0,0.0,-0.0085102627053856,60.0,8.044870376586914,-0.0,-7.00522875263232e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,9.50512185227126e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,0.0001000935299089,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,7.39287497708574e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,0.0001000935226329,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,0.0004748004139401,286.4818115234375,294.1499938964844,293.1864929199219,291.68634033203125,293.171142578125,293.1642150878906,287.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127599816769,7.356079745335364e-09,0.0010127526475116,-0.0183234773576259,0.0,0.0,0.0,-0.0084595428779721,60.0,8.0414400100708,-0.0,-6.993139578526097e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,9.50512185227126e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,0.0001000935299089,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,7.39287497708574e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,0.0001000935226329,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,0.0004748004139401,286.4818115234375,294.1499938964844,293.1864929199219,291.68634033203125,293.171142578125,293.1642150878906,287.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127599816769,7.356079745335364e-09,0.0010127526475116,-0.0183234773576259,0.0,0.0,0.0,-0.0084595428779721,60.0,8.0414400100708,-0.0,-6.993139578526097e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,9.495292033534496e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,9.999001485994086e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812927246094,0.0,0.0,7.385229400824755e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,9.999000758398324e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0004743094032164,286.4867553710937,294.1499938964844,293.2060241699219,291.69854736328125,293.1717224121094,293.1736755371094,287.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117127094417,7.233607046686075e-09,0.0010117054916918,-0.0180026981979608,0.0,0.0,0.0,-0.0083988280966877,60.0,8.041133880615234,-0.0,-6.978682876024322e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,9.495292033534496e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,9.999001485994086e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812927246094,0.0,0.0,7.385229400824755e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,9.999000758398324e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0004743094032164,286.4867553710937,294.1499938964844,293.2060241699219,291.69854736328125,293.1717224121094,293.1736755371094,287.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117127094417,7.233607046686075e-09,0.0010117054916918,-0.0180026981979608,0.0,0.0,0.0,-0.0083988280966877,60.0,8.041133880615234,-0.0,-6.978682876024322e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,9.483701433055104e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842529296875,0.0,0.0,9.986796794692054e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,7.376215216936544e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,9.986796067096292e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,0.0004737304407171,286.4917297363281,294.1499938964844,293.22918701171875,291.7130126953125,293.1726989746094,293.18621826171875,287.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104777757078,7.089206999211228e-09,0.0010104706743732,-0.0176244787871837,0.0,0.0,0.0,-0.0083272429183125,60.0,8.044025421142578,-0.0,-6.961656850990039e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,9.483701433055104e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842529296875,0.0,0.0,9.986796794692054e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,7.376215216936544e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,9.986796067096292e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,0.0004737304407171,286.4917297363281,294.1499938964844,293.22918701171875,291.7130126953125,293.1726989746094,293.18621826171875,287.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104777757078,7.089206999211228e-09,0.0010104706743732,-0.0176244787871837,0.0,0.0,0.0,-0.0083272429183125,60.0,8.044025421142578,-0.0,-6.961656850990039e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,9.470745135331526e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,9.973152918973938e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,7.366137288045138e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,9.973152191378176e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,0.0004730832297354,286.4967041015625,294.1499938964844,293.2557983398437,291.7296447753906,293.17413330078125,293.2015686035156,287.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090973228216,6.927781903698361e-09,0.0010090904543176,-0.0172016602009534,0.0,0.0,0.0,-0.0082472180947661,60.0,8.049668312072754,-0.0,-6.942647701180249e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,9.470745135331526e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,9.973152918973938e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,7.366137288045138e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,9.973152191378176e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,0.0004730832297354,286.4967041015625,294.1499938964844,293.2557983398437,291.7296447753906,293.17413330078125,293.2015686035156,287.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090973228216,6.927781903698361e-09,0.0010090904543176,-0.0172016602009534,0.0,0.0,0.0,-0.0082472180947661,60.0,8.049668312072754,-0.0,-6.942647701180249e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,9.463768947171047e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,9.965806384570897e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,7.360711606452242e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,9.965805656975137e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,0.0004727347695734,286.49920654296875,294.1499938964844,293.27032470703125,291.7387084960937,293.1750183105469,293.2103576660156,287.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083537781611,6.8408629871896665e-09,0.0010083469096571,-0.0169739909470081,0.0,0.0,0.0,-0.0082041267305612,60.0,8.053534507751465,-0.0,-6.932422991212661e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,9.456548286834732e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,9.958202281268314e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920654296875,0.0,0.0,7.355095294769853e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918518066406,0.0,0.0,9.958201553672552e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,0.0004723740566987,286.501708984375,294.1499938964844,293.2855834960937,291.7482604980469,293.1760559082031,293.2198181152344,287.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075843892991,6.7509002832366605e-09,0.0010075776372104,-0.0167383458465337,0.0,0.0,0.0,-0.0081595284864306,60.0,8.058086395263672,-0.0,-6.921848694219079e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,9.441600559512152e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,9.94246220216155e-05,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,7.343469769693911e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,9.942461474565788e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,0.0004716274270322,286.5066833496094,294.1499938964844,293.3182983398437,291.7687072753906,293.17852783203125,293.24078369140625,287.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059920605272,6.5646750257997155e-09,0.0010059854248538,-0.0162505451589822,0.0,0.0,0.0,-0.0080672102048993,60.0,8.069377899169922,-0.0,-6.899984583697005e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,9.441600559512152e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,9.94246220216155e-05,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,7.343469769693911e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,9.942461474565788e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,0.0004716274270322,286.5066833496094,294.1499938964844,293.3182983398437,291.7687072753906,293.17852783203125,293.24078369140625,287.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059920605272,6.5646750257997155e-09,0.0010059854248538,-0.0162505451589822,0.0,0.0,0.0,-0.0080672102048993,60.0,8.069377899169922,-0.0,-6.899984583697005e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,9.428703924641012e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,9.928880899678916e-05,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,7.333438406931236e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,9.928880172083154e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,0.0004709831846412,286.5108947753906,294.1499938964844,293.3478698730469,291.7872009277344,293.1810607910156,293.26031494140625,287.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004617777653,6.403993335624136e-09,0.0010046113748103,-0.0158296432346105,0.0,0.0,0.0,-0.0079875523224473,60.0,8.080857276916504,-0.0,-6.881146674686536e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,9.42628103075549e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,9.926329221343622e-05,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,7.331553933909163e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,9.92632849374786e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,0.0004708621709141,286.51171875,294.1499938964844,293.35369873046875,291.79083251953125,293.1816101074219,293.2643127441406,287.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043595684692,6.373806371584578e-09,0.0010043531656265,-0.0157505683600902,0.0,0.0,0.0,-0.0079725868999958,60.0,8.083403587341309,-0.0,-6.877611014033391e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,9.411003702552988e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,9.9102413514629e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,7.31967156752944e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,9.9102413514629e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0004700990393757,286.5167236328125,294.1499938964844,293.3915405273437,291.8144836425781,293.18524169921875,293.2899169921875,287.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027317330241,6.183467959886002e-09,0.0010027254465967,-0.0152519699186086,0.0,0.0,0.0,-0.0078782271593809,60.0,8.09992504119873,-0.0,-6.855335499267312e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,9.411003702552988e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,9.9102413514629e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,7.31967156752944e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,9.9102413514629e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0004700990393757,286.5167236328125,294.1499938964844,293.3915405273437,291.8144836425781,293.18524169921875,293.2899169921875,287.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027317330241,6.183467959886002e-09,0.0010027254465967,-0.0152519699186086,0.0,0.0,0.0,-0.0078782271593809,60.0,8.09992504119873,-0.0,-6.855335499267312e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,9.396449604537338e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.894915274344385e-05,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,7.308351632673293e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,9.894914546748625e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,0.0004693720256909,286.5217590332031,294.1499938964844,293.4316101074219,291.83953857421875,293.18951416015625,293.3177490234375,287.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001180964522,6.002139674166074e-09,0.0010011750273406,-0.0147769646719098,0.0,0.0,0.0,-0.0077883354388177,60.0,8.119490623474121,-0.0,-6.834148535972417e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,9.396449604537338e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.894915274344385e-05,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,7.308351632673293e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,9.894914546748625e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,0.0004693720256909,286.5217590332031,294.1499938964844,293.4316101074219,291.83953857421875,293.18951416015625,293.3177490234375,287.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001180964522,6.002139674166074e-09,0.0010011750273406,-0.0147769646719098,0.0,0.0,0.0,-0.0077883354388177,60.0,8.119490623474121,-0.0,-6.834148535972417e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,9.389503247803076e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,9.887600754154846e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50860595703125,0.0,0.0,7.302949234144762e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083923339844,0.0,0.0,9.887600026559085e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,0.0004690250207204,286.5242614746094,294.1499938964844,293.4523620605469,291.8525085449219,293.19189453125,293.3324279785156,287.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004412615671,5.915596457128913e-09,0.0010004353243857,-0.0145502528175711,0.0,0.0,0.0,-0.007745434064418,60.0,8.130395889282227,-0.0,-6.824047460440853e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,9.382947609992698e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,9.880697325570507e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,7.297850243048742e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102844238281,0.0,0.0,9.880696597974747e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,0.0004686975735239,286.5267944335937,294.1499938964844,293.4736022949219,291.86578369140625,293.1944580078125,293.3476257324219,287.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997426532208,5.833921790099339e-09,0.0009997368324548,-0.0143362926319241,0.0,0.0,0.0,-0.007704943884164,60.0,8.142080307006836,-0.0,-6.814521924525252e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,9.371219493914396e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,9.868347115116194e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51422119140625,0.0,0.0,7.28872837498784e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,9.868346387520432e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,0.0004681117425207,286.5318298339844,294.1499938964844,293.5173034667969,291.89312744140625,293.2000427246094,293.37939453125,287.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984925854951,5.687804893739212e-09,0.0009984869975596,-0.0139535125344991,0.0,0.0,0.0,-0.0076325051486492,60.0,8.167830467224121,-0.0,-6.79749732057644e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
