time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077280,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,9.371219493914396e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,9.868347115116194e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51422119140625,0.0,0.0,7.28872837498784e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,9.868346387520432e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,0.0004681117425207,286.5318298339844,294.1499938964844,293.5173034667969,291.89312744140625,293.2000427246094,293.37939453125,287.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984925854951,5.687804893739212e-09,0.0009984869975596,-0.0139535125344991,0.0,0.0,0.0,-0.0076325051486492,60.0,8.167830467224121,-0.0,-6.79749732057644e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,9.361471893498674e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,9.858082921709864e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,7.281147554749623e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,9.858082194114104e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,0.0004676248354371,286.5368957519531,294.1499938964844,293.5625,291.9213562011719,293.206298828125,293.41290283203125,287.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974538115784,5.566367811127293e-09,0.0009974483400583,-0.0136353792622685,0.0,0.0,0.0,-0.0075723025947809,60.0,8.196731567382812,-0.0,-6.783364625562174e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,9.361471893498674e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,9.858082921709864e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,7.281147554749623e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,9.858082194114104e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,0.0004676248354371,286.5368957519531,294.1499938964844,293.5625,291.9213562011719,293.206298828125,293.41290283203125,287.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974538115784,5.566367811127293e-09,0.0009974483400583,-0.0136353792622685,0.0,0.0,0.0,-0.0075723025947809,60.0,8.196731567382812,-0.0,-6.783364625562174e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,9.35477510211058e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212707519531,0.0,0.0,9.851030335994436e-05,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,7.275937969097868e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,9.851029608398676e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,0.000467290286906,286.5419616699219,294.1499938964844,293.6089172363281,291.95037841796875,293.2132568359375,293.4483337402344,287.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967403020709,5.482927001310145e-09,0.0009967348305508,-0.0134167848154902,0.0,0.0,0.0,-0.0075309369713068,60.0,8.229321479797363,-0.0,-6.773662164505367e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,9.35477510211058e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212707519531,0.0,0.0,9.851030335994436e-05,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,7.275937969097868e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,9.851029608398676e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,0.000467290286906,286.5419616699219,294.1499938964844,293.6089172363281,291.95037841796875,293.2132568359375,293.4483337402344,287.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967403020709,5.482927001310145e-09,0.0009967348305508,-0.0134167848154902,0.0,0.0,0.0,-0.0075309369713068,60.0,8.229321479797363,-0.0,-6.773662164505367e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,9.351942571811378e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,9.848047920968384e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,7.273735536728054e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,9.848047193372622e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,0.00046714884229,286.54705810546875,294.1499938964844,293.6562805175781,291.98004150390625,293.22088623046875,293.485595703125,287.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964382043108,5.4476436694983485e-09,0.0009964327327907,-0.0133243519812822,0.0,0.0,0.0,-0.007513444405049,60.0,8.265732765197754,-0.0,-6.769561622377297e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,9.351942571811378e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,9.848047920968384e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,7.273735536728054e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,9.848047193372622e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,0.00046714884229,286.54705810546875,294.1499938964844,293.6562805175781,291.98004150390625,293.22088623046875,293.485595703125,287.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964382043108,5.4476436694983485e-09,0.0009964327327907,-0.0133243519812822,0.0,0.0,0.0,-0.007513444405049,60.0,8.265732765197754,-0.0,-6.769561622377297e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,9.352592314826325e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,9.848731860984115e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5275573730469,0.0,0.0,7.274240488186479e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52734375,0.0,0.0,9.848731133388355e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,0.000467181293061,286.5495910644531,294.1499938964844,293.6802673339844,291.9950561523437,293.2250061035156,293.5050964355469,287.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965085191652,5.455739415793914e-09,0.000996503047645,-0.0133455591276288,0.0,0.0,0.0,-0.0075174630619585,60.0,8.28588581085205,-0.0,-6.770502380959442e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,9.35504722292535e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289611816406,0.0,0.0,9.851317008724436e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52947998046875,0.0,0.0,7.27614969946444e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.529296875,0.0,0.0,9.851316281128676e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,0.0004673038783948,286.5521545410156,294.1499938964844,293.70440673828125,292.0101623535156,293.22930908203125,293.52520751953125,287.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996769987978,5.48631939878419e-09,0.0009967645164579,-0.0134256724268198,0.0,0.0,0.0,-0.0075326226651668,60.0,8.307408332824707,-0.0,-6.774056515723714e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,9.366330777993426e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,9.863198647508398e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,7.284925959538668e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,9.863197919912636e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0004678675322793,286.5572814941406,294.1499938964844,293.75299072265625,292.0406188964844,293.23834228515625,293.5671691894531,287.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979704627767,5.626895838162227e-09,0.0009979648748412,-0.0137939481064677,0.0,0.0,0.0,-0.0076023037545382,60.0,8.354931831359863,-0.0,-6.79040681461629e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,9.366330777993426e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,9.863198647508398e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,7.284925959538668e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,9.863197919912636e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0004678675322793,286.5572814941406,294.1499938964844,293.75299072265625,292.0406188964844,293.23834228515625,293.5671691894531,287.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979704627767,5.626895838162227e-09,0.0009979648748412,-0.0137939481064677,0.0,0.0,0.0,-0.0076023037545382,60.0,8.354931831359863,-0.0,-6.79040681461629e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372009277344,0.0,0.0,9.385879820911214e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,9.883784514386208e-05,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,7.300130528165027e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367736816406,0.0,0.0,9.883783786790444e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372009277344,0.0,0.0,0.0004688440531026,286.56201171875,294.1499938964844,293.7979431152344,292.0687866210937,293.247314453125,293.608642578125,287.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000535985454,5.870455233036864e-09,0.001000047661364,-0.0144319999963045,0.0,0.0,0.0,-0.0077230473980307,60.0,8.405760765075684,-0.0,-6.81878233876887e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,9.388110629515722e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367736816406,0.0,0.0,9.886134648695588e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,7.30186584405601e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,9.886133921099828e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,0.0004689554916694,286.5624389648437,294.1499938964844,293.8018493652344,292.0712585449219,293.2481384277344,293.61236572265625,287.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002912022173,5.898253441216639e-09,0.0010002852650359,-0.0145048219710588,0.0,0.0,0.0,-0.007736827712506,60.0,8.41052532196045,-0.0,-6.822024545272144e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414733886719,0.0,0.0,9.419953130418436e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,9.919665899360552e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,7.326632476178929e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,9.919665171764792e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414733886719,0.0,0.0,0.0004705460742115,286.5675964355469,294.1499938964844,293.8507080078125,292.1019287109375,293.2586364746094,293.6611022949219,287.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036838939413,6.294972099141205e-09,0.0010036776075139,-0.0155440624803304,0.0,0.0,0.0,-0.0079334983602166,60.0,8.474506378173828,-0.0,-6.868380353353133e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414733886719,0.0,0.0,9.419953130418436e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,9.919665899360552e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,7.326632476178929e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,9.919665171764792e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414733886719,0.0,0.0,0.0004705460742115,286.5675964355469,294.1499938964844,293.8507080078125,292.1019287109375,293.2586364746094,293.6611022949219,287.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036838939413,6.294972099141205e-09,0.0010036776075139,-0.0155440624803304,0.0,0.0,0.0,-0.0079334983602166,60.0,8.474506378173828,-0.0,-6.868380353353133e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54547119140625,0.0,0.0,9.4623290351592e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,9.96428934740834e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,7.359591108979657e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,9.964288619812578e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54547119140625,0.0,0.0,0.0004726628249045,286.57281494140625,294.1499938964844,293.8992919921875,292.13250732421875,293.2698669433594,293.7133483886719,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081980144605,6.822924447646983e-09,0.0010081911459565,-0.0169270057231187,0.0,0.0,0.0,-0.0081952223554253,60.0,8.546977996826172,-0.0,-6.930314100372925e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54547119140625,0.0,0.0,9.4623290351592e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,9.96428934740834e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,7.359591108979657e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,9.964288619812578e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54547119140625,0.0,0.0,0.0004726628249045,286.57281494140625,294.1499938964844,293.8992919921875,292.13250732421875,293.2698669433594,293.7133483886719,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081980144605,6.822924447646983e-09,0.0010081911459565,-0.0169270057231187,0.0,0.0,0.0,-0.0081952223554253,60.0,8.546977996826172,-0.0,-6.930314100372925e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,9.488099021837117e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,9.99142648652196e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,7.379634189419448e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,9.991425758926198e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,0.0004739501164294,286.575439453125,294.1499938964844,293.9234313964844,292.147705078125,293.2757873535156,293.7409973144531,287.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109447175636,7.143993396852011e-09,0.0010109374998137,-0.0177679806947708,0.0,0.0,0.0,-0.0083543946966528,60.0,8.587151527404785,-0.0,-6.968114263372628e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,9.515871352050452e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487976074219,0.0,0.0,0.0001002067292574,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,7.401235779980198e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,0.0001002067219815,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,0.0004753374087158,286.5780639648437,294.1499938964844,293.9474182128906,292.162841796875,293.2818603515625,293.7693176269531,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139044607058,7.490014830580094e-09,0.0010138970101252,-0.0186742711812257,0.0,0.0,0.0,-0.0085259350016713,60.0,8.629079818725586,-0.0,-7.008966917965155e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,9.578750177752228e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001008688705042,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533447265625,0.0,0.0,7.450141129083931e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,0.0001008688632282,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,0.0004784783232025,286.5833740234375,294.1499938964844,293.99481201171875,292.1927490234375,293.29449462890625,293.82769775390625,287.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206019505858,8.273419283000294e-09,0.0010205936850979,-0.0207259804010391,0.0,0.0,0.0,-0.0089142909273505,60.0,8.718781471252441,-0.0,-7.10190022346069e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,9.578750177752228e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001008688705042,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533447265625,0.0,0.0,7.450141129083931e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,0.0001008688632282,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,0.0004784783232025,286.5833740234375,294.1499938964844,293.99481201171875,292.1927490234375,293.29449462890625,293.82769775390625,287.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206019505858,8.273419283000294e-09,0.0010205936850979,-0.0207259804010391,0.0,0.0,0.0,-0.0089142909273505,60.0,8.718781471252441,-0.0,-7.10190022346069e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,9.651428990764543e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,0.0001016342066577,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,7.506668771384284e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,0.0001016341993818,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,0.0004821087641175,286.5887451171875,294.1499938964844,294.04119873046875,292.22216796875,293.30792236328125,293.8878479003906,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283461306244,9.178928728204028e-09,0.0010283369338139,-0.0230971537530422,0.0,0.0,0.0,-0.009363193064928,60.0,8.817192077636719,-0.0,-7.210080354980164e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,9.651428990764543e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,0.0001016342066577,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,7.506668771384284e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,0.0001016341993818,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,0.0004821087641175,286.5887451171875,294.1499938964844,294.04119873046875,292.22216796875,293.30792236328125,293.8878479003906,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283461306244,9.178928728204028e-09,0.0010283369338139,-0.0230971537530422,0.0,0.0,0.0,-0.009363193064928,60.0,8.817192077636719,-0.0,-7.210080354980164e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,9.731345198815688e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.561279296875,0.0,0.0,0.0001024757657432,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617370605469,0.0,0.0,7.56882582209073e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,0.0001024757584673,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,0.0004861007619183,286.5941772460937,294.1499938964844,294.0863952636719,292.2509155273437,293.3219909667969,293.94854736328125,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368603980168,1.0174622033787273e-08,0.0010368502698838,-0.0257040373980999,0.0,0.0,0.0,-0.0098567968234419,60.0,8.922102928161621,-0.0,-7.32997662566959e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,9.731345198815688e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.561279296875,0.0,0.0,0.0001024757657432,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617370605469,0.0,0.0,7.56882582209073e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,0.0001024757584673,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,0.0004861007619183,286.5941772460937,294.1499938964844,294.0863952636719,292.2509155273437,293.3219909667969,293.94854736328125,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368603980168,1.0174622033787273e-08,0.0010368502698838,-0.0257040373980999,0.0,0.0,0.0,-0.0098567968234419,60.0,8.922102928161621,-0.0,-7.32997662566959e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,9.817568934522568e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655517578125,0.0,0.0,0.0001033837397699,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660095214844,0.0,0.0,7.63588905101642e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658264160156,0.0,0.0,0.0001033837324939,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,0.0004904078086838,286.5996398925781,294.1499938964844,294.1300964355469,292.2788391113281,293.3367614746094,294.0081481933594,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460477788001,1.124891468862188e-08,0.0010460364865139,-0.028516124933958,0.0,0.0,0.0,-0.0103893699124455,60.0,9.03303337097168,-0.0,-7.460445772267121e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,9.817568934522568e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655517578125,0.0,0.0,0.0001033837397699,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660095214844,0.0,0.0,7.63588905101642e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658264160156,0.0,0.0,0.0001033837324939,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,0.0004904078086838,286.5996398925781,294.1499938964844,294.1300964355469,292.2788391113281,293.3367614746094,294.0081481933594,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460477788001,1.124891468862188e-08,0.0010460364865139,-0.028516124933958,0.0,0.0,0.0,-0.0103893699124455,60.0,9.03303337097168,-0.0,-7.460445772267121e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683898925781,0.0,0.0,9.862390288617462e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677185058594,0.0,0.0,0.0001038557384163,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56817626953125,0.0,0.0,7.670750346733257e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679931640625,0.0,0.0,0.0001038557311403,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683898925781,0.0,0.0,0.0004926467663608,286.6024169921875,294.1499938964844,294.1513366699219,292.2924499511719,293.34442138671875,294.03729248046875,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508234845474,1.180736752814937e-08,0.0010508116101846,-0.0299776848405599,0.0,0.0,0.0,-0.010666218586266,60.0,9.090269088745115,-0.0,-7.52872182374631e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705871582031,0.0,0.0,9.907606727210803e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,0.0001043318916345,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,7.705918687861413e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,0.0001043318843585,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705871582031,0.0,0.0,0.0004949053982272,286.6051940917969,294.1499938964844,294.1720886230469,292.3058166503906,293.35223388671875,294.0657653808594,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556415654718,1.2370744428835678e-08,0.0010556292254477,-0.0314519368112087,0.0,0.0,0.0,-0.0109455091878771,60.0,9.14809799194336,-0.0,-7.597914475354629e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749816894531,0.0,0.0,9.998046152759343e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,0.0001052842562785,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,7.776260463288054e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,0.0001052842490025,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749816894531,0.0,0.0,0.0004994230694137,286.6108093261719,294.1499938964844,294.212158203125,292.33172607421875,293.3682556152344,294.1205139160156,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652771452441,1.3497580830801326e-08,0.0010652636410668,-0.0344000458717346,0.0,0.0,0.0,-0.0115041248500347,60.0,9.26427173614502,-0.0,-7.737259011264541e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749816894531,0.0,0.0,9.998046152759343e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,0.0001052842562785,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,7.776260463288054e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,0.0001052842490025,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749816894531,0.0,0.0,0.0004994230694137,286.6108093261719,294.1499938964844,294.212158203125,292.33172607421875,293.3682556152344,294.1205139160156,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652771452441,1.3497580830801326e-08,0.0010652636410668,-0.0344000458717346,0.0,0.0,0.0,-0.0115041248500347,60.0,9.26427173614502,-0.0,-7.737259011264541e-08,0.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.050000000745058,0.0001008709296002,298.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57879638671875,0.0,0.050000000745058,0.0001062219598679,298.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.050000000745058,7.845518848625943e-05,298.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.050000000745058,0.0001062219598679,298.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.050000000745058,0.0005038711242377,286.6164855957031,284.95001220703125,294.25,292.3564147949219,293.3847961425781,294.1717834472656,287.31121826171875,1.0,0.1000000014901161,7.868486973094945e-10,7.868486973094945e-10,1.0,1.0,-0.0010747654596343,1.4607079101836009e-08,0.0010747509077191,-0.0373019315302372,0.0,0.0,0.0,-0.0120541509240865,60.0,9.38002872467041,-0.0,-7.875694763015417e-08,1.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.050000000745058,0.0001008709296002,298.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57879638671875,0.0,0.050000000745058,0.0001062219598679,298.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.050000000745058,7.845518848625943e-05,298.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.050000000745058,0.0001062219598679,298.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.050000000745058,0.0005038711242377,286.6164855957031,284.95001220703125,294.25,292.3564147949219,293.3847961425781,294.1717834472656,287.31121826171875,1.0,0.1000000014901161,7.868486973094945e-10,7.868486973094945e-10,1.0,1.0,-0.0010747654596343,1.4607079101836009e-08,0.0010747509077191,-0.0373019315302372,0.0,0.0,0.0,-0.0120541509240865,60.0,9.38002872467041,-0.0,-7.875694763015417e-08,1.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0560302734375,0.6359179019927979,0.050000000745058,0.0408370941877365,298.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0691833496094,0.6359179019927979,0.050000000745058,0.0430034287273883,298.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10906982421875,0.6359179019927979,0.050000000745058,0.0317621864378452,298.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692138671875,0.6359179019927979,0.050000000745058,0.0430034287273883,298.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0693054199219,0.6359179019927979,0.050000000745058,0.2039897292852401,287.15234375,284.95001220703125,294.2683410644531,292.3685302734375,297.0134582519531,297.7691345214844,287.51776123046875,1.0,0.1097137033939361,0.0844872370362281,0.0844872370362281,1.0,1.0,-0.4360402226448059,0.0005291085690259,0.4355111122131347,-0.1204191669821739,0.0,0.0,0.0,10.159523963928224,60.0,1243.4248046875,0.0,12.276677131652832,1.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0109558105469,0.6330443024635315,0.050000000745058,0.0452550835907459,298.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0115966796875,0.6330443024635315,0.050000000745058,0.0476557798683643,298.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0135192871094,0.6330443024635315,0.050000000745058,0.0351983979344368,298.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0115966796875,0.6330443024635315,0.050000000745058,0.0476557798683643,298.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0115966796875,0.6330443024635315,0.050000000745058,0.2260585129261016,288.12310791015625,284.95001220703125,294.2866516113281,292.3808288574219,297.5556640625,298.7203369140625,288.8201599121094,1.0,0.1210851520299911,0.1689744740724563,0.1689744740724563,1.0,1.0,-0.4821822345256805,0.0173508636653423,0.4648313820362091,-0.1111840233206749,0.0,0.0,0.0,12.500653266906738,60.0,2541.087890625,0.0,16.685523986816406,1.0,281.5711975097656,283.8622436523437,296.9234313964844,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.010777858729072e-21,2.005389131312928e-21,2.005388929364536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.5719701051712036,0.050000000745058,0.0456750504672527,298.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.5719701051712036,0.050000000745058,0.0480980277061462,298.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.5719701051712036,0.050000000745058,0.0355250388383865,298.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.5719701051712036,0.050000000745058,0.0480980277061462,298.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.5719701051712036,0.050000000745058,0.2281563431024551,287.2332763671875,284.95001220703125,294.3233337402344,292.4059143066406,297.5252380371094,298.686279296875,286.3320617675781,1.0,0.1405834853649139,0.3379489481449127,0.3379489481449127,1.0,1.0,-0.4866775572299957,0.0647726282477378,0.4219049215316772,-0.064107246696949,1.0,1.0,0.0,20.03461265563965,60.0,11955.28515625,0.0,23.18194580078125,1.0,282.32232666015625,285.91912841796875,297.5036926269531,298.6942138671875,293.1499938964844,293.1499938964844,283.1499938964844,2081.8896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218902587890625,1.0,0.0,0.0,0.9610520601272584,0.9610539078712464,6.268865604397433e-08,4.26445198059082,4.264442443847656,9.79849664872745e-06,0.0,0.0,-0.0,4643.6845703125,0.0,27.28003120422364,1895.236328125,0.0,316.0384826660156,0.2479252368211746,1.0,0.0,3.0,1.0,0.0
18079440,298.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.5719701051712036,0.050000000745058,0.0456750504672527,298.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.5719701051712036,0.050000000745058,0.0480980277061462,298.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.5719701051712036,0.050000000745058,0.0355250388383865,298.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.5719701051712036,0.050000000745058,0.0480980277061462,298.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.5719701051712036,0.050000000745058,0.2281563431024551,287.2332763671875,284.95001220703125,294.3233337402344,292.4059143066406,297.5252380371094,298.686279296875,286.3320617675781,1.0,0.1405834853649139,0.3379489481449127,0.3379489481449127,1.0,1.0,-0.4866775572299957,0.0647726282477378,0.4219049215316772,-0.064107246696949,1.0,1.0,0.0,20.03461265563965,60.0,11955.28515625,0.0,23.18194580078125,1.0,282.32232666015625,285.91912841796875,297.5036926269531,298.6942138671875,293.1499938964844,293.1499938964844,283.1499938964844,2081.8896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218902587890625,1.0,0.0,0.0,0.9610520601272584,0.9610539078712464,6.268865604397433e-08,4.26445198059082,4.264442443847656,9.79849664872745e-06,0.0,0.0,-0.0,4643.6845703125,0.0,27.28003120422364,1895.236328125,0.0,316.0384826660156,0.2479252368211746,1.0,0.0,3.0,1.0,0.0
18079500,298.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.5500268340110779,0.050000000745058,0.0458123348653316,298.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.5500268340110779,0.050000000745058,0.0482425950467586,298.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.5500268340110779,0.050000000745058,0.0356318168342113,298.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.5500268340110779,0.050000000745058,0.0482425950467586,298.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.5500268340110779,0.050000000745058,0.2288421094417572,285.816650390625,284.95001220703125,294.3416748046875,292.418701171875,297.4973449707031,298.6388854980469,285.3837280273437,1.0,0.1489823758602142,0.4224361777305603,0.4224361777305603,1.0,1.0,-0.4881404936313629,0.1042844131588935,0.3838560879230499,-0.0246877968311309,1.0,1.0,0.0,23.712533950805664,60.0,11118.6796875,0.0,26.33220100402832,1.0,282.6737365722656,284.96685791015625,296.70635986328125,297.9134216308594,293.1499938964844,293.1499938964844,283.1499938964844,3444.220947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109092593193054,1.0,0.0,0.0,1.2361451387405396,1.2361477613449097,1.0201365086004445e-07,4.2658796310424805,4.265870094299316,9.786308510228992e-06,0.0,0.0,-0.0,3787.254638671875,0.0,57.82159423828125,1895.4310302734373,0.0,541.5447387695312,0.3121232390403747,1.0,0.0,3.0,1.0,0.0
