time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079560,298.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.5331145524978638,0.050000000745058,0.045943446457386,298.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.5331145524978638,0.050000000745058,0.0483806617558002,298.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.5331145524978638,0.050000000745058,0.0357337929308414,298.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.5331145524978638,0.050000000745058,0.0483806617558002,298.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.5331145524978638,0.050000000745058,0.229497030377388,285.1933288574219,284.95001220703125,294.3599853515625,292.431640625,297.2957458496094,298.5899963378906,285.03594970703125,1.0,0.1565384268760681,0.5379489660263062,0.5379489660263062,0.800000011920929,1.0,-0.4895375967025757,0.1610250025987625,0.3285126090049743,0.031899556517601,0.9469431042671204,0.9469431042671204,0.0,27.2302360534668,60.0,10617.677734375,0.0,29.36002540588379,1.0,282.9082946777344,284.6539306640625,295.9960021972656,297.0929260253906,293.1499938964844,293.1499938964844,283.1499938964844,5014.1044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529097318649292,1.0,0.0,0.0,1.4733471870422363,1.473351001739502,1.448469220122206e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3636.219482421875,0.0,98.26573944091795,1895.43701171875,0.0,604.7318725585938,0.3728147745132446,1.0,0.0,3.0,1.0,0.0
18079620,298.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.5164551734924316,0.050000000745058,0.046106994152069,298.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.5164551734924316,0.050000000745058,0.0485528819262981,298.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.5164551734924316,0.050000000745058,0.0358609929680824,298.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.5164551734924316,0.050000000745058,0.0485528819262981,298.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.5164551734924316,0.050000000745058,0.2303139716386795,284.9266357421875,284.95001220703125,294.3846435546875,292.4492492675781,296.52032470703125,298.531005859375,284.8820495605469,1.0,0.16547691822052,0.6931907534599304,0.6931907534599304,0.5312127470970154,1.0,-0.4912799000740051,0.2591782212257385,0.2321016788482666,0.1296979635953903,0.8064023852348328,0.8064023852348328,0.0,31.621601104736328,60.0,10459.099609375,0.0,33.18042755126953,1.0,283.0682067871094,284.5322265625,295.4172058105469,296.3739318847656,293.1499938964844,293.1499938964844,283.1499938964844,9696.943359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006932616233826,1.0,0.0,0.0,1.7048841714859009,1.7048896551132202,1.9394703087982642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.171875,0.0,162.68019104003906,1895.4371337890625,0.0,509.0532531738281,0.4321920573711395,1.0,0.0,3.0,1.0,0.0
18079680,298.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.5102529525756836,0.050000000745058,0.0461804084479808,298.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.5102529525756836,0.050000000745058,0.0486301928758621,298.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.5102529525756836,0.050000000745058,0.0359180942177772,298.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.5102529525756836,0.050000000745058,0.0486301928758621,298.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.5102529525756836,0.050000000745058,0.2306807041168213,284.8748779296875,284.95001220703125,294.39666748046875,292.4579467773437,295.8627014160156,298.5061340332031,284.8431091308594,1.0,0.1693595051765442,0.7689744830131531,0.7689744830131531,0.4000000059604645,1.0,-0.4920622408390045,0.3467605710029602,0.1453016698360443,0.2169194817543029,0.7602313756942749,0.7602313756942749,0.0,33.59904098510742,60.0,10485.2265625,0.0,34.920867919921875,1.0,283.1030578613281,284.5235900878906,295.2747497558594,296.1805725097656,293.1499938964844,293.1499938964844,283.1499938964844,12380.0458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776532649993896,1.0,0.0,0.0,1.757420301437378,1.757426619529724,2.0608419504242192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.94921875,0.0,185.667236328125,1895.4371337890625,0.0,442.9159851074219,0.4463385343551636,1.0,0.0,3.0,1.0,0.0
18079740,298.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.4981599152088165,0.050000000745058,0.0463498644530773,298.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.4981599152088165,0.050000000745058,0.048808641731739,298.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.4981599152088165,0.050000000745058,0.0360498949885368,298.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.4981599152088165,0.050000000745058,0.048808641731739,298.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.4981599152088165,0.050000000745058,0.231527179479599,284.7989196777344,284.95001220703125,294.427001953125,292.4800720214844,294.53045654296875,298.45379638671875,284.79510498046875,1.0,0.1779457479715347,0.9600876569747924,0.9600876569747924,0.0691046118736267,1.0,-0.4938648045063019,0.4928450584411621,0.0010197567753493,0.3623311519622803,0.6432662606239319,0.6432662606239319,0.0,38.15681838989258,60.0,10469.724609375,-0.0,38.9486083984375,1.0,283.1387023925781,284.6156311035156,295.15802001953125,295.9689636230469,293.1499938964844,293.1499938964844,283.1499938964844,20025.84375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180721938610077,1.0,0.0,0.0,1.6624464988708496,1.6624537706375122,1.844118315830201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.79736328125,0.0,187.6556396484375,1895.4371337890625,0.0,308.6968688964844,0.4454183280467987,1.0,0.0,3.0,1.0,0.0
18079800,298.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.4961083531379699,0.050000000745058,0.0463824532926082,298.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.4961083531379699,0.050000000745058,0.0488429553806781,298.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.4961083531379699,0.050000000745058,0.0360752418637275,298.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.4961083531379699,0.050000000745058,0.0488429553806781,298.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.4961083531379699,0.050000000745058,0.2316899597644806,284.79833984375,284.95001220703125,294.4333190917969,292.4847412109375,294.4569396972656,298.44464111328125,284.8060302734375,1.0,0.1795291602611541,1.0,1.0,0.0,1.0,-0.4942156374454498,0.4942137598991394,1.868062781795743e-06,0.3636862635612488,0.6253710389137268,0.6253710389137268,0.0,39.02926254272461,60.0,10436.73828125,-0.0,39.71872329711914,1.0,283.14141845703125,284.6541442871094,295.162841796875,295.95849609375,293.1499938964844,293.1499938964844,283.1499938964844,21368.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069496095180511,1.0,0.0,0.0,1.6140700578689575,1.61407732963562,1.738353887503763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.96630859375,0.0,179.98651123046875,1895.4371337890625,0.0,288.0598449707031,0.4361273944377899,1.0,0.0,3.0,1.0,0.0
18079860,298.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.4884863495826721,0.050000000745058,0.0465127304196357,298.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.4884863495826721,0.050000000745058,0.0489801429212093,298.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.4884863495826721,0.050000000745058,0.0361765660345554,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.4884863495826721,0.050000000745058,0.0489801429212093,298.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.4884863495826721,0.050000000745058,0.2323407083749771,284.8799133300781,284.95001220703125,294.4609069824219,292.5052185058594,294.4569396972656,298.4107666015625,284.9189147949219,1.0,0.1857155114412307,1.0,1.0,0.0,1.0,-0.495604008436203,0.4956036508083343,3.597810973587912e-07,0.365066796541214,0.6190949082374573,0.6190949082374573,0.0,42.51665115356445,60.0,10453.96484375,-0.0,42.80866241455078,1.0,283.14727783203125,284.8235778808594,295.24249267578125,295.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,21014.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677319288253784,1.0,0.0,0.0,1.4758684635162354,1.4758750200271606,1.4534118975007004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.14013671875,0.0,147.1265411376953,1895.4371337890625,0.0,222.08531188964844,0.4127267301082611,1.0,0.0,3.0,1.0,0.0
18079920,298.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.4863506257534027,0.050000000745058,0.0465513616800308,298.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.4863506257534027,0.050000000745058,0.0490208268165588,298.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.4863506257534027,0.050000000745058,0.0362066142261028,298.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.4863506257534027,0.050000000745058,0.0490208268165588,298.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.4863506257534027,0.050000000745058,0.2325336933135986,284.9154663085937,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.40167236328125,284.94384765625,1.0,0.1875082552433014,1.0,1.0,0.0,1.0,-0.4960156977176666,0.496015340089798,3.5945456033914525e-07,0.3655062317848205,0.6345846652984619,0.6345846652984619,0.0,43.5511360168457,48.0,10551.744140625,-0.0,43.728492736816406,1.0,283.1481018066406,284.8380432128906,295.28887939453125,296.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,19640.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597247302532196,1.0,0.0,0.0,1.4896200895309448,1.4896265268325806,1.4806229842179166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.76416015625,0.0,145.8789825439453,1895.4371337890625,0.0,209.478271484375,0.411906898021698,1.0,0.0,3.0,1.0,0.0
18079980,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840525984764099,0.050000000745058,0.0465935915708541,298.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840525984764099,0.050000000745058,0.0490652956068515,298.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840525984764099,0.050000000745058,0.0362394601106643,298.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840525984764099,0.050000000745058,0.0490652956068515,298.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840525984764099,0.050000000745058,0.2327446341514587,284.9504699707031,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3728332519531,284.9452819824219,1.0,0.1889679431915283,1.0,1.0,0.0,1.0,-0.4964659810066223,0.4964656233787536,3.600893307975639e-07,0.3663901090621948,0.6543892025947571,0.6543892025947571,0.0,44.68603515625,36.0,10685.0224609375,-0.0,44.73912811279297,1.0,283.14959716796875,284.80841064453125,295.4955444335937,296.2732849121094,293.1499938964844,293.1499938964844,283.1499938964844,17667.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514418303966522,1.0,0.0,0.0,1.5413509607315063,1.5413572788238523,1.5852452861508937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.88916015625,0.0,150.9925994873047,1895.4371337890625,0.0,196.5966796875,0.4162052273750305,1.0,0.0,3.0,1.0,0.0
18080040,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840525984764099,0.050000000745058,0.0465935915708541,298.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840525984764099,0.050000000745058,0.0490652956068515,298.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840525984764099,0.050000000745058,0.0362394601106643,298.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840525984764099,0.050000000745058,0.0490652956068515,298.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840525984764099,0.050000000745058,0.2327446341514587,284.9504699707031,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3728332519531,284.9452819824219,1.0,0.1889679431915283,1.0,1.0,0.0,1.0,-0.4964659810066223,0.4964656233787536,3.600893307975639e-07,0.3663901090621948,0.6543892025947571,0.6543892025947571,0.0,44.68603515625,36.0,10685.0224609375,-0.0,44.73912811279297,1.0,283.14959716796875,284.80841064453125,295.4955444335937,296.2732849121094,293.1499938964844,293.1499938964844,283.1499938964844,17667.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514418303966522,1.0,0.0,0.0,1.5413509607315063,1.5413572788238523,1.5852452861508937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.88916015625,0.0,150.9925994873047,1895.4371337890625,0.0,196.5966796875,0.4162052273750305,1.0,0.0,3.0,1.0,0.0
18080100,298.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853072464466095,0.050000000745058,0.046570461243391,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853072464466095,0.050000000745058,0.0490409396588802,298.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853072464466095,0.050000000745058,0.036221470683813,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853072464466095,0.050000000745058,0.0490409396588802,298.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853072464466095,0.050000000745058,0.2326291054487228,284.94342041015625,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3621520996094,284.942626953125,1.0,0.1877474039793014,1.0,1.0,0.0,1.0,-0.496219664812088,0.4962193071842193,3.599868136916484e-07,0.3664444088935852,0.6484015583992004,0.6484015583992004,0.0,44.06996154785156,36.0,10667.4267578125,-0.0,44.19004821777344,1.0,283.1498107910156,284.81103515625,295.5688781738281,296.3577575683594,293.1499938964844,293.1499938964844,283.1499938964844,18082.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563378751277923,1.0,0.0,0.0,1.532585620880127,1.5325919389724731,1.5672667075250504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.48828125,0.0,150.36520385742188,1895.4371337890625,0.0,204.1951904296875,0.415477842092514,1.0,0.0,3.0,1.0,0.0
18080160,298.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878803193569183,0.050000000745058,0.0465236119925975,298.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878803193569183,0.050000000745058,0.0489916019141674,298.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878803193569183,0.050000000745058,0.0361850298941135,298.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878803193569183,0.050000000745058,0.0489916019141674,298.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878803193569183,0.050000000745058,0.2323950678110122,284.9451904296875,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3534851074219,284.9476623535156,1.0,0.1854206025600433,1.0,1.0,0.0,1.0,-0.4957204759120941,0.4957201182842254,3.596477142764343e-07,0.3662658333778381,0.6475910544395447,0.6475910544395447,0.0,42.81899642944336,25.0,10672.048828125,-0.0,43.07686614990234,1.0,283.14990234375,284.8193359375,295.6153869628906,296.4169921875,293.1499938964844,293.1499938964844,283.1499938964844,18176.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363066703081131,1.0,0.0,0.0,1.526204228401184,1.5262104272842407,1.5542421749614732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.53515625,0.0,149.2576446533203,1895.4371337890625,0.0,214.7180633544922,0.414562314748764,1.0,0.0,3.0,1.0,0.0
18080220,298.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929494559764862,0.050000000745058,0.0464347749948501,298.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929494559764862,0.050000000745058,0.0488980524241924,298.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929494559764862,0.1658748537302017,0.0361159369349479,298.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929494559764862,0.050000000745058,0.0488980524241924,298.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929494559764862,0.050000000745058,0.2319513112306594,284.9507751464844,284.95001220703125,294.5679626464844,292.5867614746094,294.5638427734375,298.34454345703125,284.951904296875,1.0,0.1810523122549057,1.0,1.0,0.0,1.0,-0.4947738349437713,0.4947734773159027,3.589257175917737e-07,0.365752637386322,0.650630533695221,0.650630533695221,0.0,40.44528579711914,25.0,10695.6552734375,-0.0,40.97062683105469,1.0,283.14996337890625,284.8219909667969,295.648193359375,296.4657592773437,293.1499938964844,293.1499938964844,283.1499938964844,17976.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720977008342743,1.0,0.0,0.0,1.5293365716934204,1.5293428897857666,1.5606286751790321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.73681640625,0.0,149.3173370361328,1895.4371337890625,0.0,229.04502868652344,0.4147234261035919,1.0,0.0,3.0,1.0,0.0
18080280,298.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.560646116733551,0.1736714243888855,0.0594989843666553,298.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.5065894722938538,0.050000000745058,0.0486799180507659,298.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7227540612220764,0.167059376835823,0.0951566770672798,298.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.5065894722938538,0.050000000745058,0.0486799180507659,298.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.5065894722938538,0.050000000745058,0.2309165745973587,284.96307373046875,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3368835449219,285.0040588378906,1.0,0.1795021295547485,1.0,1.0,0.0,1.0,-0.5794615149497986,0.5794610977172852,4.364457311112346e-07,0.4335158169269562,0.659633219242096,0.659633219242096,0.0,35.62765884399414,45.0,11649.1435546875,-0.0,46.246768951416016,1.0,283.1499938964844,284.8908996582031,295.6575012207031,296.4892883300781,293.1499938964844,293.1499938964844,283.1499938964844,17758.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761174380779266,1.0,0.0,0.0,1.5353801250457764,1.535386323928833,1.572987287090655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.7568359375,0.0,149.96282958984375,1895.4371337890625,0.0,235.5177154541016,0.4155674278736114,1.0,0.0,3.0,1.0,0.0
18080340,298.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.8302413821220398,0.1655919998884201,0.1514720618724823,298.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.7834014892578125,0.1576611101627349,0.1337671279907226,298.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.8224780559539795,0.1617982238531112,0.114304594695568,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.5493030548095703,0.1535886824131012,0.0482466891407966,298.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.5493030548095703,0.050000000745058,0.2288615256547927,285.3927001953125,284.95001220703125,294.6103210449219,292.61968994140625,294.6077575683594,298.2091979980469,285.4543762207031,1.0,0.1869385689496994,1.0,1.0,0.0,1.0,-0.8119526505470276,0.8119519352912903,6.833267320871528e-07,0.614937961101532,1.0,1.0,0.0,26.81742286682129,45.0,16390.19921875,-0.0,67.59918212890625,1.0,283.1499938964844,285.196533203125,295.8138122558594,296.8659973144531,293.1499938964844,293.1499938964844,283.1499938964844,8522.9541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071094095706939,1.0,0.0,0.0,1.9043958187103271,1.904402136802673,2.41995792293892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.29150390625,0.0,212.7755279541016,1895.4371337890625,0.0,288.3489685058594,0.4750464558601379,1.0,0.0,3.0,1.0,0.0
18080400,298.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.462890625,0.8450770378112793,0.1644914746284485,0.1502470970153808,298.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607849121094,0.8210415244102478,0.1564232110977172,0.1442770957946777,298.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.8382331132888794,0.161763310432434,0.1138912513852119,298.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.6921495199203491,0.1553570330142974,0.0860518589615821,298.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.5637151598930359,0.050000000745058,0.2283906489610672,285.4571838378906,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1800231933594,285.5039367675781,1.0,0.189723402261734,1.0,1.0,0.0,1.0,-0.8674085736274719,0.8674077987670898,7.496730631828541e-07,0.6553863883018494,1.0,1.0,0.0,24.84479141235352,63.0,17230.822265625,-0.0,73.9079360961914,1.0,283.1499938964844,285.2163391113281,295.8638610839844,296.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,8730.462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191187024116516,1.0,0.0,0.0,1.9641363620758057,1.9641430377960205,2.574166728663841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.21142578125,0.0,232.083251953125,1895.4371337890625,0.0,310.6954040527344,0.4910173118114471,1.0,0.0,3.0,1.0,0.0
18080460,298.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.8295242786407471,0.1645621508359909,0.1482482701539993,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.812285840511322,0.1524094343185424,0.1460237503051757,298.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.8279097080230713,0.1640401631593704,0.11458320915699,298.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.8107229471206665,0.1519723832607269,0.1451630145311355,298.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280212402344,0.5534501671791077,0.1433104574680328,0.2287152856588363,285.6396179199219,284.95001220703125,294.64422607421875,292.646240234375,294.6420593261719,298.079833984375,285.634521484375,1.0,0.2023162841796875,1.0,1.0,0.0,1.0,-0.939370572566986,0.9393697381019592,8.431740070591331e-07,0.7104357481002808,1.0,1.0,0.0,27.36171531677246,63.0,19132.060546875,-0.0,91.01216888427734,1.0,283.1499938964844,285.2532958984375,296.019775390625,297.3277587890625,293.1499938964844,293.1499938964844,283.1499938964844,10825.1845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803279340267181,1.0,0.0,0.0,2.191492080688477,2.191500425338745,3.204595486749895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.6396484375,0.0,322.1706848144531,1895.4371337890625,0.0,450.1191711425781,0.5432030558586121,1.0,0.0,3.0,1.0,0.0
18080520,298.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66650390625,0.7624427080154419,0.1666664183139801,0.1493756771087646,297.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.7439401149749756,0.1522233337163925,0.145778089761734,298.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664428710937,0.7615206241607666,0.1660705953836441,0.1157564744353294,297.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6655578613281,0.7429624199867249,0.1511235684156417,0.1451700180768966,297.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.656494140625,0.6543968915939331,0.1442186683416366,0.4727727472782135,285.6679077148437,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.0639953613281,285.6766967773437,1.0,0.2049151211977005,1.0,1.0,0.0,1.0,-0.7650127410888672,0.7650121450424194,5.909269589210453e-07,0.5088720917701721,1.0,1.0,0.0,38.45026397705078,66.0,15663.3427734375,-0.0,122.00973510742188,1.0,283.1499938964844,285.2671813964844,296.03424072265625,297.4010009765625,293.1499938964844,293.1499938964844,283.1499938964844,11436.8759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998309016227722,1.0,0.0,0.0,2.2525665760040283,2.252575397491455,3.385701461411373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.35107421875,0.0,349.8636474609375,1895.4371337890625,0.0,506.4037780761719,0.5609241724014282,1.0,0.0,3.0,1.0,0.0
18080580,298.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.8997014164924622,0.1816370636224746,0.1059878468513488,297.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.8997014164924622,0.1582478582859039,0.1116103082895279,298.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.8997014164924622,0.1785860359668731,0.0824349895119667,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.9414300322532654,0.1549589037895202,0.1258963197469711,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.9598240256309508,0.1379458457231521,0.6295682787895203,285.99884033203125,284.95001220703125,294.6820068359375,292.6759033203125,294.6803894042969,298.0661926269531,286.0214233398437,1.0,0.2286672890186309,1.0,1.0,0.0,1.0,-1.2665177583694458,1.2665164470672607,1.3603452089228083e-06,0.957676351070404,1.0,1.0,0.0,17.752042770385742,66.0,24375.916015625,-0.0,154.13031005859375,1.0,283.1499938964844,285.5267028808594,296.0619812011719,297.6770324707031,293.1499938964844,293.1499938964844,283.1499938964844,13483.17578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601392984390259,1.0,0.0,0.0,2.4457950592041016,2.445805549621582,3.991476091869117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.60986328125,0.0,447.8435668945313,1895.4371337890625,0.0,730.1756591796875,0.6049619317054749,1.0,0.0,3.0,1.0,0.0
18080640,298.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.9038531184196472,0.1843298226594925,0.1090888455510139,297.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314636230469,0.9072709679603576,0.15928815305233,0.116102896630764,298.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.9038531184196472,0.1807794570922851,0.0848468765616417,297.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323791503906,0.985542058944702,0.1549619883298874,0.1465516686439514,297.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.950689733028412,0.1365868896245956,0.6225616335868835,286.0340576171875,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.05474853515625,286.0459289550781,1.0,0.2337334156036377,1.0,1.0,0.0,1.0,-1.2965185642242432,1.2965171337127686,1.4171407656249355e-06,0.9814261794090272,1.0,1.0,0.0,18.405885696411133,86.0,24908.06640625,-0.0,164.70481872558594,1.0,283.1499938964844,285.53717041015625,296.0585632324219,297.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,13956.8876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575751006603241,1.0,0.0,0.0,2.488389015197754,2.4883995056152344,4.1317105115012964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.3525390625,0.0,471.6511840820313,1895.4371337890625,0.0,802.5892333984375,0.6182072162628174,1.0,0.0,3.0,1.0,0.0
18080700,298.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0886535644531,0.9315889477729796,0.1883071959018707,0.1300686299800872,297.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08935546875,0.9652372002601624,0.1588971614837646,0.1508327424526214,298.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.088623046875,0.9315889477729796,0.1839835941791534,0.1011644825339317,297.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08941650390625,0.9560501575469972,0.1542537212371826,0.1467379480600357,297.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0883178710937,0.9094222187995912,0.134467527270317,0.6102340221405029,286.0907287597656,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.01873779296875,286.1021728515625,1.0,0.2482209801673889,1.0,1.0,0.0,1.0,-1.3728657960891724,1.3728641271591189,1.5690206964791289e-06,1.0421892404556274,1.0,1.0,0.0,20.994474411010746,86.0,26256.478515625,-0.0,195.75778198242188,1.0,283.1499938964844,285.5601501464844,296.0289001464844,297.7953796386719,293.1499938964844,293.1499938964844,283.1499938964844,15209.6640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067295670509338,1.0,0.0,0.0,2.5976688861846924,2.5976805686950684,4.502574881826149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.02880859375,0.0,536.5592041015625,1895.4371337890625,0.0,966.91552734375,0.641993522644043,1.0,0.0,3.0,1.0,0.0
18080760,298.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.9535516500473022,0.1865491867065429,0.169148102402687,297.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15606689453125,0.8965303301811218,0.1590927243232727,0.151014432311058,298.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1572265625,0.944640576839447,0.1821412742137909,0.1282620728015899,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.8874759078025818,0.1543858498334884,0.1466127634048462,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544494628906,0.8465242385864258,0.13321553170681,0.6034042835235596,286.1584167480469,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9559020996094,286.1724548339844,1.0,0.2637258768081665,1.0,1.0,0.0,1.0,-1.4384349584579468,1.438433289527893,1.7097519275921511e-06,1.09640634059906,1.0,1.0,0.0,26.01398468017578,89.0,27476.46875,-0.0,233.3810272216797,1.0,283.1499938964844,285.59967041015625,295.9868469238281,297.8362731933594,293.1499938964844,293.1499938964844,283.1499938964844,16203.669921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631242036819458,1.0,0.0,0.0,2.681209087371826,2.6812214851379395,4.796834218723234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.38525390625,0.0,590.0087280273438,1895.4371337890625,0.0,1116.1815185546875,0.6650583744049072,1.0,0.0,3.0,1.0,0.0
18080820,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021728515625,0.8083221912384033,0.1852347403764724,0.1673473864793777,297.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028137207031,0.7695572376251221,0.160363033413887,0.1525794565677642,297.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.8029527068138123,0.1815645396709442,0.12763012945652,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029663085937,0.76181560754776,0.1554846763610839,0.1480188071727752,297.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.103759765625,0.7245059013366699,0.1318481713533401,0.5989488363265991,286.1016845703125,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84771728515625,286.0952453613281,1.0,0.2853557169437408,1.0,1.0,0.0,1.0,-1.4336278438568115,1.4336261749267578,1.697668494671234e-06,1.0909303426742554,1.0,1.0,0.0,44.19368743896485,77.0,27888.970703125,-0.0,275.8435974121094,1.0,283.1499938964844,285.5015563964844,295.8951416015625,297.8144836425781,293.1499938964844,293.1499938964844,283.1499938964844,18212.009765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626260876655579,1.0,0.0,0.0,2.8425159454345703,2.8425300121307373,5.391370336838008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.08740234375,0.0,703.0324096679688,1895.4371337890625,0.0,1329.2188720703125,0.7042847275733948,1.0,0.0,3.0,1.0,0.0
18080880,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021728515625,0.8083221912384033,0.1852347403764724,0.1673473864793777,297.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028137207031,0.7695572376251221,0.160363033413887,0.1525794565677642,297.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.8029527068138123,0.1815645396709442,0.12763012945652,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029663085937,0.76181560754776,0.1554846763610839,0.1480188071727752,297.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.103759765625,0.7245059013366699,0.1318481713533401,0.5989488363265991,286.1016845703125,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84771728515625,286.0952453613281,1.0,0.2853557169437408,1.0,1.0,0.0,1.0,-1.4336278438568115,1.4336261749267578,1.697668494671234e-06,1.0909303426742554,1.0,1.0,0.0,44.19368743896485,77.0,27888.970703125,-0.0,275.8435974121094,1.0,283.1499938964844,285.5015563964844,295.8951416015625,297.8144836425781,293.1499938964844,293.1499938964844,283.1499938964844,18212.009765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626260876655579,1.0,0.0,0.0,2.8425159454345703,2.8425300121307373,5.391370336838008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.08740234375,0.0,703.0324096679688,1895.4371337890625,0.0,1329.2188720703125,0.7042847275733948,1.0,0.0,3.0,1.0,0.0
18080940,297.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.7832797765731812,0.1874333024024963,0.1690005511045456,297.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.7468004822731018,0.1618651151657104,0.1541143357753753,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551452636719,0.7775385975837708,0.1831591576337814,0.1286389529705047,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555725097656,0.7395570278167725,0.1568241119384765,0.1494104713201522,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05615234375,0.7001146078109741,0.1316719651222229,0.5984927415847778,286.0547790527344,284.95001220703125,294.7880859375,292.7594299316406,294.7866516113281,297.80352783203125,286.05047607421875,1.0,0.2937521934509277,1.0,1.0,0.0,1.0,-1.4397861957550049,1.4397845268249512,1.7109568943851627e-06,1.0957468748092651,1.0,1.0,0.0,51.06153869628906,77.0,28228.693359375,-0.0,295.31121826171875,1.0,283.1499938964844,285.44793701171875,295.84228515625,297.771240234375,293.1499938964844,293.1499938964844,283.1499938964844,19509.35546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709049940109253,1.0,0.0,0.0,2.942018747329712,2.942033767700196,5.775428348897549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.8173828125,0.0,779.4765014648438,1895.4371337890625,0.0,1389.14453125,0.7256465554237366,1.0,0.0,3.0,1.0,0.0
18081000,297.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04180908203125,0.7786471843719482,0.1888483613729477,0.1701985150575637,297.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7423049807548523,0.1627161502838134,0.1549359411001205,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418701171875,0.7725306749343872,0.1841953098773956,0.12933249771595,297.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7350990176200867,0.157590314745903,0.150154709815979,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.6942258477210999,0.1317669600248336,0.5988945960998535,286.0416259765625,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.78643798828125,286.0387268066406,1.0,0.2964105904102325,1.0,1.0,0.0,1.0,-1.4444185495376587,1.444416880607605,1.721020112199767e-06,1.099392652511597,1.0,1.0,0.0,52.981929779052734,65.0,28386.24609375,-0.0,302.08349609375,1.0,283.1499938964844,285.4325866699219,295.8280334472656,297.7596435546875,293.1499938964844,293.1499938964844,283.1499938964844,19974.205078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728435754776001,1.0,0.0,0.0,2.9768621921539307,2.976877450942993,5.913039444749302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.384765625,0.0,807.500732421875,1895.4371337890625,0.0,1403.386962890625,0.7370001673698425,1.0,0.0,3.0,1.0,0.0
18081060,297.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.7786277532577515,0.1938243806362152,0.1745015233755111,297.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.7405333518981934,0.1656389087438583,0.1576566398143768,297.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.7709732055664062,0.1878902912139892,0.1318204551935196,297.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101318359375,0.7331181764602661,0.1602407991886139,0.1526227593421936,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.6892320513725281,0.1325100064277649,0.6017605066299438,286.0099182128906,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7431030273437,286.0088195800781,1.0,0.3008174896240234,1.0,1.0,0.0,1.0,-1.462237000465393,1.4622353315353394,1.7601170156922308e-06,1.1134439706802368,1.0,1.0,0.0,55.27508544921875,53.0,28952.744140625,-0.0,315.83941650390625,1.0,283.1499938964844,285.3887939453125,295.8199768066406,297.7680969238281,293.1499938964844,293.1499938964844,283.1499938964844,21569.251953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764571070671082,1.0,0.0,0.0,3.0934388637542725,3.0934553146362305,6.385227493410639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.92041015625,0.0,906.1320190429688,1895.4371337890625,0.0,1430.1424560546875,0.7654257416725159,1.0,0.0,3.0,1.0,0.0
18081120,297.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.7786277532577515,0.1938243806362152,0.1745015233755111,297.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.7405333518981934,0.1656389087438583,0.1576566398143768,297.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.7709732055664062,0.1878902912139892,0.1318204551935196,297.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101318359375,0.7331181764602661,0.1602407991886139,0.1526227593421936,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.6892320513725281,0.1325100064277649,0.6017605066299438,286.0099182128906,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7431030273437,286.0088195800781,1.0,0.3008174896240234,1.0,1.0,0.0,1.0,-1.462237000465393,1.4622353315353394,1.7601170156922308e-06,1.1134439706802368,1.0,1.0,0.0,55.27508544921875,53.0,28952.744140625,-0.0,315.83941650390625,1.0,283.1499938964844,285.3887939453125,295.8199768066406,297.7680969238281,293.1499938964844,293.1499938964844,283.1499938964844,21569.251953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764571070671082,1.0,0.0,0.0,3.0934388637542725,3.0934553146362305,6.385227493410639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.92041015625,0.0,906.1320190429688,1895.4371337890625,0.0,1430.1424560546875,0.7654257416725159,1.0,0.0,3.0,1.0,0.0
18081180,297.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.7946869730949402,0.1993200331926345,0.1792424023151397,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7526167631149292,0.1688730418682098,0.1605492234230041,297.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.7851014137268066,0.1920134127140045,0.1345642209053039,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7446047067642212,0.1631956547498703,0.1552527397871017,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.6992067098617554,0.1337397545576095,0.6063253879547119,285.994384765625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7096252441406,285.99432373046875,1.0,0.3005534410476684,1.0,1.0,0.0,1.0,-1.4833309650421145,1.483329176902771,1.80715642272844e-06,1.130090355873108,1.0,1.0,0.0,53.07658767700195,41.0,29545.36328125,-0.0,320.1059875488281,1.0,283.1499938964844,285.36016845703125,295.84490966796875,297.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,23027.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799817681312561,1.0,0.0,0.0,3.1962921619415283,3.196309804916382,6.81689016346354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.1513671875,0.0,999.5545043945312,1895.4371337890625,0.0,1456.4967041015625,0.7905445098876953,1.0,0.0,3.0,1.0,0.0
18081240,297.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.7946869730949402,0.1993200331926345,0.1792424023151397,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7526167631149292,0.1688730418682098,0.1605492234230041,297.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.7851014137268066,0.1920134127140045,0.1345642209053039,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7446047067642212,0.1631956547498703,0.1552527397871017,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.6992067098617554,0.1337397545576095,0.6063253879547119,285.994384765625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7096252441406,285.99432373046875,1.0,0.3005534410476684,1.0,1.0,0.0,1.0,-1.4833309650421145,1.483329176902771,1.80715642272844e-06,1.130090355873108,1.0,1.0,0.0,53.07658767700195,41.0,29545.36328125,-0.0,320.1059875488281,1.0,283.1499938964844,285.36016845703125,295.84490966796875,297.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,23027.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799817681312561,1.0,0.0,0.0,3.1962921619415283,3.196309804916382,6.81689016346354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.1513671875,0.0,999.5545043945312,1895.4371337890625,0.0,1456.4967041015625,0.7905445098876953,1.0,0.0,3.0,1.0,0.0
18081300,297.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.8078708052635193,0.2021589130163192,0.1816706508398056,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.7634760737419128,0.1705510765314102,0.1620188355445861,297.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.7973154187202454,0.1941408216953277,0.1359626799821853,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.7549829483032227,0.1647340059280395,0.1565904468297958,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.7088842988014221,0.1344619244337082,0.6089523434638977,285.98944091796875,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.69537353515625,285.9888000488281,1.0,0.2991080582141876,1.0,1.0,0.0,1.0,-1.49444842338562,1.4944465160369873,1.832272232604737e-06,1.138862133026123,1.0,1.0,0.0,50.73578643798828,41.0,29864.541015625,-0.0,319.3752136230469,1.0,283.1499938964844,285.3466796875,295.86187744140625,297.85498046875,293.1499938964844,293.1499938964844,283.1499938964844,23827.44140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823083162307739,1.0,0.0,0.0,3.251342296600342,3.251360416412353,7.053727699712908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.1044921875,0.0,1052.095458984375,1895.4371337890625,0.0,1474.0291748046875,0.8012183308601379,1.0,0.0,3.0,1.0,0.0
18081360,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.8236409425735474,0.2050286829471588,0.184109941124916,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.7780265808105469,0.1722470074892044,0.1634865254163742,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.812883198261261,0.1962810605764389,0.1373575180768966,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.7689830660820007,0.1662908643484115,0.1579266786575317,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.72098308801651,0.1352255195379257,0.6116887331008911,285.9891357421875,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.68231201171875,285.9895324707031,1.0,0.2969652414321899,1.0,1.0,0.0,1.0,-1.5057038068771362,1.5057018995285034,1.857926690718159e-06,1.1477404832839966,1.0,1.0,0.0,47.75624847412109,29.0,30140.962890625,-0.0,317.0467834472656,1.0,283.1499938964844,285.341552734375,295.8784484863281,297.8880615234375,293.1499938964844,293.1499938964844,283.1499938964844,24365.0703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849002242088318,1.0,0.0,0.0,3.287818431854248,3.287837028503418,7.212884156615473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.2578125,0.0,1087.904052734375,1895.4371337890625,0.0,1493.6868896484375,0.8129367828369141,1.0,0.0,3.0,1.0,0.0
