time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081420,297.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.8673352003097534,0.2108041048049926,0.1889885663986206,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.8192019462585449,0.1756471991539001,0.1663939207792282,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.8537419438362122,0.2005494385957718,0.140114426612854,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.8099021315574646,0.1694145649671554,0.160572662949562,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.7543914318084717,0.1368101835250854,0.6172695159912109,285.98779296875,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.65875244140625,285.9885559082031,1.0,0.2912385165691376,1.0,1.0,0.0,1.0,-1.5282354354858398,1.528233528137207,1.909968432300957e-06,1.1655036211013794,1.0,1.0,0.0,40.51938247680664,25.0,30730.044921875,-0.0,308.9307861328125,1.0,283.1499938964844,285.3271789550781,295.9105224609375,297.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,25653.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906561851501465,1.0,0.0,0.0,3.3736608028411865,3.373680353164673,7.594446742587024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.07275390625,0.0,1175.361572265625,1895.4371337890625,0.0,1537.8079833984375,0.8339506387710571,1.0,0.0,3.0,1.0,0.0
18081480,297.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.8673352003097534,0.2108041048049926,0.1889885663986206,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.8192019462585449,0.1756471991539001,0.1663939207792282,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.8537419438362122,0.2005494385957718,0.140114426612854,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.8099021315574646,0.1694145649671554,0.160572662949562,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.7543914318084717,0.1368101835250854,0.6172695159912109,285.98779296875,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.65875244140625,285.9885559082031,1.0,0.2912385165691376,1.0,1.0,0.0,1.0,-1.5282354354858398,1.528233528137207,1.909968432300957e-06,1.1655036211013794,1.0,1.0,0.0,40.51938247680664,25.0,30730.044921875,-0.0,308.9307861328125,1.0,283.1499938964844,285.3271789550781,295.9105224609375,297.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,25653.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906561851501465,1.0,0.0,0.0,3.3736608028411865,3.373680353164673,7.594446742587024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.07275390625,0.0,1175.361572265625,1895.4371337890625,0.0,1537.8079833984375,0.8339506387710571,1.0,0.0,3.0,1.0,0.0
18081540,297.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.927088499069214,0.2165768295526504,0.1939108222723007,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.8676236867904663,0.1790066659450531,0.169310986995697,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.9080941081047058,0.2047415524721145,0.1428545862436294,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.857184112071991,0.1725001335144043,0.1632308214902877,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.7995050549507141,0.1384121924638748,0.623178243637085,285.99102783203125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.637939453125,285.9919738769531,1.0,0.2868833541870117,1.0,1.0,0.0,1.0,-1.5512207746505735,1.551218867301941,1.963993554454646e-06,1.1836034059524536,1.0,1.0,0.0,34.128700256347656,25.0,31317.203125,-0.0,302.9713439941406,1.0,283.1499938964844,285.3175354003906,295.9393005371094,298.02069091796875,293.1499938964844,293.1499938964844,283.1499938964844,26876.806640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966407895088196,1.0,0.0,0.0,3.4531290531158447,3.4531495571136475,7.956442686918308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.57763671875,0.0,1260.3924560546875,1895.4371337890625,0.0,1584.34423828125,0.8534331917762756,1.0,0.0,3.0,1.0,0.0
18081600,297.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.927088499069214,0.2165768295526504,0.1939108222723007,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.8676236867904663,0.1790066659450531,0.169310986995697,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.9080941081047058,0.2047415524721145,0.1428545862436294,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.857184112071991,0.1725001335144043,0.1632308214902877,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.7995050549507141,0.1384121924638748,0.623178243637085,285.99102783203125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.637939453125,285.9919738769531,1.0,0.2868833541870117,1.0,1.0,0.0,1.0,-1.5512207746505735,1.551218867301941,1.963993554454646e-06,1.1836034059524536,1.0,1.0,0.0,34.128700256347656,25.0,31317.203125,-0.0,302.9713439941406,1.0,283.1499938964844,285.3175354003906,295.9393005371094,298.02069091796875,293.1499938964844,293.1499938964844,283.1499938964844,26876.806640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966407895088196,1.0,0.0,0.0,3.4531290531158447,3.4531495571136475,7.956442686918308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.57763671875,0.0,1260.3924560546875,1895.4371337890625,0.0,1584.34423828125,0.8534331917762756,1.0,0.0,3.0,1.0,0.0
18081660,297.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.98726224899292,0.2223784774541854,0.1988934278488159,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.9223355054855348,0.1822710037231445,0.1722311228513717,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.9693397283554076,0.2088014483451843,0.1455712914466858,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.9092798233032228,0.1754928529262542,0.1658942997455597,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.8434056043624878,0.1399642527103424,0.6293145418167114,285.9961853027344,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.619140625,285.99688720703125,1.0,0.2847806513309479,1.0,1.0,0.0,1.0,-1.5725795030593872,1.5725774765014648,2.015127165577724e-06,1.2004776000976562,1.0,1.0,0.0,29.754228591918945,28.0,31878.853515625,-0.0,301.7973327636719,1.0,283.1499938964844,285.3096618652344,295.9661560058594,298.08270263671875,293.1499938964844,293.1499938964844,283.1499938964844,28061.587890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025391459465027,1.0,0.0,0.0,3.52841854095459,3.528439998626709,8.307177381539077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.88916015625,0.0,1344.645263671875,1895.4371337890625,0.0,1630.848876953125,0.871904194355011,1.0,0.0,3.0,1.0,0.0
18081720,297.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.98726224899292,0.2223784774541854,0.1988934278488159,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.9223355054855348,0.1822710037231445,0.1722311228513717,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.9693397283554076,0.2088014483451843,0.1455712914466858,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.9092798233032228,0.1754928529262542,0.1658942997455597,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.8434056043624878,0.1399642527103424,0.6293145418167114,285.9961853027344,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.619140625,285.99688720703125,1.0,0.2847806513309479,1.0,1.0,0.0,1.0,-1.5725795030593872,1.5725774765014648,2.015127165577724e-06,1.2004776000976562,1.0,1.0,0.0,29.754228591918945,28.0,31878.853515625,-0.0,301.7973327636719,1.0,283.1499938964844,285.3096618652344,295.9661560058594,298.08270263671875,293.1499938964844,293.1499938964844,283.1499938964844,28061.587890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025391459465027,1.0,0.0,0.0,3.52841854095459,3.528439998626709,8.307177381539077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.88916015625,0.0,1344.645263671875,1895.4371337890625,0.0,1630.848876953125,0.871904194355011,1.0,0.0,3.0,1.0,0.0
18081780,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.9809856414794922,0.2301834374666214,0.1870622038841247,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861145019531,0.9424800872802734,0.1853664070367813,0.1751621216535568,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.9863118529319764,0.2126514762639999,0.1482685953378677,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.928630530834198,0.178318902850151,0.1685707122087478,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.8568713665008545,0.1414231806993484,0.6357746720314026,285.9859619140625,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6078186035156,285.98486328125,1.0,0.2846071124076843,1.0,1.0,0.0,1.0,-1.5780608654022217,1.578058838844299,2.02842966245953e-06,1.2048475742340088,1.0,1.0,0.0,28.88980865478516,31.0,32197.904296875,-0.0,301.70623779296875,1.0,283.1499938964844,285.28839111328125,295.98876953125,298.1312866210937,293.1499938964844,293.1499938964844,283.1499938964844,29222.365234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077117562294006,1.0,0.0,0.0,3.600656270980835,3.6006784439086914,8.650806648802245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.41259765625,0.0,1428.93505859375,1895.4371337890625,0.0,1672.13623046875,0.889634370803833,1.0,0.0,3.0,1.0,0.0
18081840,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.9809856414794922,0.2301834374666214,0.1870622038841247,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861145019531,0.9424800872802734,0.1853664070367813,0.1751621216535568,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.9863118529319764,0.2126514762639999,0.1482685953378677,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.928630530834198,0.178318902850151,0.1685707122087478,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.8568713665008545,0.1414231806993484,0.6357746720314026,285.9859619140625,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6078186035156,285.98486328125,1.0,0.2846071124076843,1.0,1.0,0.0,1.0,-1.5780608654022217,1.578058838844299,2.02842966245953e-06,1.2048475742340088,1.0,1.0,0.0,28.88980865478516,31.0,32197.904296875,-0.0,301.70623779296875,1.0,283.1499938964844,285.28839111328125,295.98876953125,298.1312866210937,293.1499938964844,293.1499938964844,283.1499938964844,29222.365234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077117562294006,1.0,0.0,0.0,3.600656270980835,3.6006784439086914,8.650806648802245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.41259765625,0.0,1428.93505859375,1895.4371337890625,0.0,1672.13623046875,0.889634370803833,1.0,0.0,3.0,1.0,0.0
18081900,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.9790868163108826,0.2350520491600036,0.1836555004119873,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.9495261311531068,0.1868499219417572,0.17657071352005,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.9917952418327332,0.2144985198974609,0.1495646685361862,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.9356706738471984,0.1796684116125106,0.1698527932167053,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.8616378307342529,0.1421463638544082,0.6389616131782532,285.9775085449219,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6063232421875,285.9765625,1.0,0.2850522994995117,1.0,1.0,0.0,1.0,-1.582583785057068,1.5825817584991455,2.039365426753648e-06,1.2083796262741089,1.0,1.0,0.0,28.69556427001953,31.0,32387.873046875,-0.0,303.33892822265625,1.0,283.1499938964844,285.27545166015625,295.9981689453125,298.1510314941406,293.1499938964844,293.1499938964844,283.1499938964844,29928.333984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096421122550964,1.0,0.0,0.0,3.643889904022217,3.6439127922058105,8.859797162585892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.8251953125,0.0,1481.0281982421875,1895.4371337890625,0.0,1687.6619873046875,0.897442638874054,1.0,0.0,3.0,1.0,0.0
18081960,297.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.9779021143913268,0.2399067878723144,0.1816252768039703,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.9546940922737122,0.1883002668619156,0.177948459982872,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.9957228899002076,0.2163081020116806,0.1508334428071975,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.940878450870514,0.180984690785408,0.171104148030281,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.8651064038276672,0.1428678035736084,0.6421679854393005,285.9756164550781,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6050720214844,285.9757385253906,1.0,0.28587806224823,1.0,1.0,0.0,1.0,-1.588667631149292,1.5886656045913696,2.054159494946361e-06,1.2131528854370115,1.0,1.0,0.0,28.648366928100582,51.0,32567.6875,-0.0,306.1283874511719,1.0,283.1499938964844,285.2710266113281,296.0081787109375,298.1706237792969,293.1499938964844,293.1499938964844,283.1499938964844,30366.93359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113021612167358,1.0,0.0,0.0,3.6704933643341056,3.6705167293548575,8.989637763079372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.00732421875,0.0,1513.7039794921875,1895.4371337890625,0.0,1701.0634765625,0.9067824482917786,1.0,0.0,3.0,1.0,0.0
18082020,297.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9886314272880554,0.2465117871761322,0.2033520936965942,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9335933327674866,0.1911815106868744,0.1807483285665512,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.9800652861595154,0.2198919802904129,0.1533930152654647,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.919166624546051,0.1835968941450119,0.1736507564783096,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.8470777869224548,0.1442922353744506,0.6489564180374146,285.9979553222656,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5934143066406,286.0022888183594,1.0,0.2957456707954407,1.0,1.0,0.0,1.0,-1.6323738098144531,1.6323716640472412,2.162107648473466e-06,1.247153639793396,1.0,1.0,0.0,31.37461280822754,69.0,33422.109375,-0.0,335.2474060058594,1.0,283.1499938964844,285.2835998535156,296.0365600585937,298.235595703125,293.1499938964844,293.1499938964844,283.1499938964844,31518.998046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153977155685425,1.0,0.0,0.0,3.739471197128296,3.739495277404785,9.330687475994636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.35302734375,0.0,1600.6568603515625,1895.4371337890625,0.0,1734.322998046875,0.9237145781517028,1.0,0.0,3.0,1.0,0.0
18082080,297.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9886314272880554,0.2465117871761322,0.2033520936965942,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9335933327674866,0.1911815106868744,0.1807483285665512,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.9800652861595154,0.2198919802904129,0.1533930152654647,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.919166624546051,0.1835968941450119,0.1736507564783096,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.8470777869224548,0.1442922353744506,0.6489564180374146,285.9979553222656,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5934143066406,286.0022888183594,1.0,0.2957456707954407,1.0,1.0,0.0,1.0,-1.6323738098144531,1.6323716640472412,2.162107648473466e-06,1.247153639793396,1.0,1.0,0.0,31.37461280822754,69.0,33422.109375,-0.0,335.2474060058594,1.0,283.1499938964844,285.2835998535156,296.0365600585937,298.235595703125,293.1499938964844,293.1499938964844,283.1499938964844,31518.998046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153977155685425,1.0,0.0,0.0,3.739471197128296,3.739495277404785,9.330687475994636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.35302734375,0.0,1600.6568603515625,1895.4371337890625,0.0,1734.322998046875,0.9237145781517028,1.0,0.0,3.0,1.0,0.0
18082140,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.945254683494568,0.2475605458021164,0.222750186920166,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.8657602071762085,0.1939901262521743,0.1837448328733444,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.9082136750221252,0.2233919948339462,0.1560912728309631,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.8541961312294006,0.1861375421285629,0.1763936132192611,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04425048828125,0.7894687652587891,0.1454585939645767,0.6560744047164917,286.0445251464844,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5599060058594,286.0440979003906,1.0,0.3105802536010742,1.0,1.0,0.0,1.0,-1.670502543449402,1.6705002784729004,2.260075916638016e-06,1.2775968313217163,1.0,1.0,0.0,39.92594146728516,87.0,34287.27734375,-0.0,380.2772521972656,1.0,283.1499938964844,285.3045959472656,296.0766906738281,298.33551025390625,293.1499938964844,293.1499938964844,283.1499938964844,32656.380859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722841203212738,1.0,0.0,0.0,3.8063437938690186,3.806368827819824,9.667390941103804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.49267578125,0.0,1688.0753173828125,1895.4371337890625,0.0,1795.4615478515625,0.9401378035545348,1.0,0.0,3.0,1.0,0.0
18082200,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.945254683494568,0.2475605458021164,0.222750186920166,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.8657602071762085,0.1939901262521743,0.1837448328733444,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.9082136750221252,0.2233919948339462,0.1560912728309631,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.8541961312294006,0.1861375421285629,0.1763936132192611,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04425048828125,0.7894687652587891,0.1454585939645767,0.6560744047164917,286.0445251464844,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5599060058594,286.0440979003906,1.0,0.3105802536010742,1.0,1.0,0.0,1.0,-1.670502543449402,1.6705002784729004,2.260075916638016e-06,1.2775968313217163,1.0,1.0,0.0,39.92594146728516,87.0,34287.27734375,-0.0,380.2772521972656,1.0,283.1499938964844,285.3045959472656,296.0766906738281,298.33551025390625,293.1499938964844,293.1499938964844,283.1499938964844,32656.380859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722841203212738,1.0,0.0,0.0,3.8063437938690186,3.806368827819824,9.667390941103804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.49267578125,0.0,1688.0753173828125,1895.4371337890625,0.0,1795.4615478515625,0.9401378035545348,1.0,0.0,3.0,1.0,0.0
18082260,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.8754085898399353,0.2516565918922424,0.2262147665023803,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505065917969,0.8095008134841919,0.196559265255928,0.1866991519927978,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05059814453125,0.8461856245994568,0.226578801870346,0.1587150990962982,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505065917969,0.7981473803520203,0.1884533166885376,0.179105594754219,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.7352102398872375,0.1463463455438614,0.6625153422355652,286.0506591796875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5399169921875,286.05194091796875,1.0,0.3276664912700653,1.0,1.0,0.0,1.0,-1.6962134838104248,1.6962110996246338,2.326801450180937e-06,1.2974088191986084,1.0,1.0,0.0,52.59719467163086,75.0,34862.25,-0.0,430.2109375,1.0,283.1499938964844,285.3022155761719,296.0993347167969,298.396484375,293.1499938964844,293.1499938964844,283.04998779296875,33770.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730167806148529,1.0,0.0,0.0,3.87074875831604,3.870774507522583,9.997312417908688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.01904296875,0.0,1775.2225341796875,1895.4371337890625,0.0,1856.474609375,0.9549649953842164,1.0,0.0,3.0,1.0,0.0
18082320,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.8754085898399353,0.2516565918922424,0.2262147665023803,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505065917969,0.8095008134841919,0.196559265255928,0.1866991519927978,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05059814453125,0.8461856245994568,0.226578801870346,0.1587150990962982,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505065917969,0.7981473803520203,0.1884533166885376,0.179105594754219,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.7352102398872375,0.1463463455438614,0.6625153422355652,286.0506591796875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5399169921875,286.05194091796875,1.0,0.3276664912700653,1.0,1.0,0.0,1.0,-1.6962134838104248,1.6962110996246338,2.326801450180937e-06,1.2974088191986084,1.0,1.0,0.0,52.59719467163086,75.0,34862.25,-0.0,430.2109375,1.0,283.1499938964844,285.3022155761719,296.0993347167969,298.396484375,293.1499938964844,293.1499938964844,283.04998779296875,33770.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730167806148529,1.0,0.0,0.0,3.87074875831604,3.870774507522583,9.997312417908688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.01904296875,0.0,1775.2225341796875,1895.4371337890625,0.0,1856.474609375,0.9549649953842164,1.0,0.0,3.0,1.0,0.0
18082380,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.8596199750900269,0.2554687261581421,0.229764312505722,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.7933096885681152,0.1984223127365112,0.1887284815311432,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.8307322859764099,0.2288897782564163,0.1605381220579147,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7819468379020691,0.1901197284460067,0.1809468865394592,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.7206922173500061,0.1469181478023529,0.6662502288818359,285.99072265625,284.95001220703125,295.2330627441406,293.0826721191406,295.2318725585937,297.5261535644531,285.98931884765625,1.0,0.3344322443008423,1.0,1.0,0.0,1.0,-1.7117944955825806,1.7117921113967896,2.3681013772147708e-06,1.309639811515808,1.0,1.0,0.0,57.93855285644531,75.0,35577.4453125,-0.0,454.9193420410156,1.0,283.0531616210937,285.22491455078125,296.132080078125,298.4906311035156,293.1499938964844,293.1499938964844,283.04998779296875,34596.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390958666801453,1.0,0.0,0.0,3.917776346206665,3.917802810668945,1.024171183416911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.3154296875,0.0,1840.71630859375,1895.4371337890625,0.0,1931.8822021484373,0.9644850492477416,1.0,0.0,3.0,1.0,0.0
18082440,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.8588966727256775,0.2563705146312713,0.2305798083543777,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.7922400832176208,0.1988294571638107,0.1891387403011322,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.8297563791275024,0.2293969988822937,0.160910964012146,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.7808608412742615,0.190481886267662,0.181314542889595,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.7195196151733398,0.1470334678888321,0.666877031326294,285.9893798828125,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5230407714844,285.9892272949219,1.0,0.3353016674518585,1.0,1.0,0.0,1.0,-1.7149085998535156,1.7149062156677246,2.376404836468282e-06,1.3120806217193604,1.0,1.0,0.0,58.475616455078125,63.0,35655.734375,-0.0,458.3598327636719,1.0,283.0517578125,285.2235717773437,296.1311950683594,298.4911804199219,293.1499938964844,293.1499938964844,282.75,34721.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402679920196533,1.0,0.0,0.0,3.924873352050781,3.9248998165130615,1.027885105031601e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.59130859375,0.0,1850.73779296875,1895.4371337890625,0.0,1941.864501953125,0.9661723375320436,1.0,0.0,3.0,1.0,0.0
18082500,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.8593652844429016,0.2585988342761993,0.2326887100934982,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.791668713092804,0.1997946947813034,0.1901521682739257,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522644042969,0.8293165564537048,0.2305962294340133,0.1618371307849884,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85479736328125,0.7802001237869263,0.1913320124149322,0.1822167485952377,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.859375,0.7182923555374146,0.1472557932138443,0.6682588458061218,285.8510437011719,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5140380859375,285.8305053710937,1.0,0.3368398249149322,1.0,1.0,0.0,1.0,-1.7225134372711182,1.7225110530853271,2.39676933233568e-06,1.3180503845214844,1.0,1.0,0.0,59.22079086303711,63.0,36761.69921875,-0.0,465.1490173339844,1.0,282.79229736328125,285.0393981933594,296.1868591308594,298.6844482421875,293.1499938964844,293.1499938964844,282.75,35011.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514283061027527,1.0,0.0,0.0,3.941225290298462,3.941251993179321,1.0364677791585564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.74951171875,0.0,1873.966064453125,1895.4371337890625,0.0,2037.82080078125,0.9700626730918884,1.0,0.0,3.0,1.0,0.0
18082560,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.8631018400192261,0.2606067955493927,0.2345423996448516,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807312011719,0.7942202091217041,0.2005796432495117,0.1909473240375518,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.83182692527771,0.2315791994333267,0.1625705659389495,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.7825946807861328,0.1920070499181747,0.1829064488410949,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814636230469,0.7196658253669739,0.1473342329263687,0.6688051223754883,285.7803955078125,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5033874511719,285.77862548828125,1.0,0.337088793516159,1.0,1.0,0.0,1.0,-1.728060603141785,1.7280582189559937,2.4117059638228966e-06,1.32241690158844,1.0,1.0,0.0,58.93300628662109,51.0,36945.44921875,-0.0,467.6891174316406,1.0,282.7543640136719,284.9893798828125,296.17596435546875,298.6431579589844,293.1499938964844,293.1499938964844,282.45001220703125,35235.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571341395378113,1.0,0.0,0.0,3.953810214996338,3.953837156295776,1.04309754078713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.759765625,0.0,1891.9752197265625,1895.4371337890625,0.0,2087.4833984375,0.9730566143989564,1.0,0.0,3.0,1.0,0.0
18082620,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.879816472530365,0.2643063366413116,0.2378316223621368,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.8076868653297424,0.2018274217844009,0.1921032816171646,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.8449802994728088,0.2331818640232086,0.1636804938316345,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.7956641316413879,0.1930419653654098,0.1838594675064087,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669250488281,0.7291484475135803,0.1472236365079879,0.6681243181228638,285.5661315917969,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48101806640625,285.5640563964844,1.0,0.3345977663993835,1.0,1.0,0.0,1.0,-1.735060453414917,1.7350579500198364,2.430648692097748e-06,1.3279376029968262,1.0,1.0,0.0,55.86471939086914,39.0,38112.1953125,-0.0,462.92230224609375,1.0,282.457275390625,284.7538146972656,296.1833190917969,298.7280578613281,293.1499938964844,293.1499938964844,282.1499938964844,35544.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708796858787537,1.0,0.0,0.0,3.971101999282837,3.971129179000856,1.0522413731450797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.76806640625,0.0,1916.9072265625,1895.4371337890625,0.0,2208.65380859375,0.977169930934906,1.0,0.0,3.0,1.0,0.0
18082680,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.879816472530365,0.2643063366413116,0.2378316223621368,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.8076868653297424,0.2018274217844009,0.1921032816171646,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.8449802994728088,0.2331818640232086,0.1636804938316345,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.7956641316413879,0.1930419653654098,0.1838594675064087,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669250488281,0.7291484475135803,0.1472236365079879,0.6681243181228638,285.5661315917969,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48101806640625,285.5640563964844,1.0,0.3345977663993835,1.0,1.0,0.0,1.0,-1.735060453414917,1.7350579500198364,2.430648692097748e-06,1.3279376029968262,1.0,1.0,0.0,55.86471939086914,39.0,38112.1953125,-0.0,462.92230224609375,1.0,282.457275390625,284.7538146972656,296.1833190917969,298.7280578613281,293.1499938964844,293.1499938964844,282.1499938964844,35544.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708796858787537,1.0,0.0,0.0,3.971101999282837,3.971129179000856,1.0522413731450797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.76806640625,0.0,1916.9072265625,1895.4371337890625,0.0,2208.65380859375,0.977169930934906,1.0,0.0,3.0,1.0,0.0
18082740,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.893635094165802,0.2661159932613373,0.2393940091133117,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140930175781,0.818531334400177,0.2023534327745437,0.1925352662801742,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122009277344,0.8564288020133972,0.2338806986808776,0.1641245782375335,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.8068543076515198,0.1934602260589599,0.1841889172792434,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195251464844,0.7376292943954468,0.1470691263675689,0.6670850515365601,285.4110717773437,284.95001220703125,295.3321838378906,293.1413269042969,295.3310241699219,297.4696655273437,285.3910827636719,1.0,0.3320593535900116,1.0,1.0,0.0,1.0,-1.7371370792388916,1.7371346950531006,2.4362939257116523e-06,1.3295818567276,1.0,1.0,0.0,53.22669982910156,39.0,39118.203125,0.0,456.3902282714844,1.0,282.18994140625,284.55780029296875,296.21368408203125,298.87237548828125,293.1499938964844,293.1499938964844,282.1499938964844,35651.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793056964874268,1.0,0.0,0.0,3.97705602645874,3.977083444595337,1.0553990250627976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.7197265625,0.0,1925.542724609375,1895.4371337890625,0.0,2283.908447265625,0.978586196899414,1.0,0.0,3.0,1.0,0.0
18082800,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.9103950262069702,0.2677119970321655,0.2407336980104446,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8311255574226379,0.2027534246444702,0.192825585603714,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8705853223800659,0.2344273775815963,0.1644430011510849,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.8196234703063965,0.1937611699104309,0.1843850910663604,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.7482129335403442,0.1468446254730224,0.6656421422958374,285.3419494628906,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4584045410156,285.3397827148437,1.0,0.3290133476257324,1.0,1.0,0.0,1.0,-1.737980842590332,1.7379783391952517,2.438616093058954e-06,1.330270767211914,1.0,1.0,0.0,50.24868774414063,27.0,39204.76171875,0.0,448.0915832519531,1.0,282.1543273925781,284.5096740722656,296.19256591796875,298.8049621582031,293.1499938964844,293.1499938964844,281.8500061035156,35728.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781774640083313,1.0,0.0,0.0,3.981376171112061,3.981403350830078,1.057693111761182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.82470703125,0.0,1931.82421875,1895.4371337890625,0.0,2306.088623046875,0.9796136617660522,1.0,0.0,3.0,1.0,0.0
18082860,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.9633733034133912,0.2708431184291839,0.2433137744665146,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.8700305819511414,0.203411117196083,0.1932146400213241,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9148557186126708,0.2353622913360595,0.1649297028779983,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.856945812702179,0.194221094250679,0.1845853477716446,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.7822554707527161,0.1462528109550476,0.6618309617042542,285.12139892578125,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4359130859375,285.1185913085937,1.0,0.3211971521377563,1.0,1.0,0.0,1.0,-1.7377963066101074,1.7377938032150269,2.4385128654103028e-06,1.3304425477981567,1.0,1.0,0.0,42.91412734985352,25.0,40214.98828125,0.0,426.2814636230469,1.0,281.8564758300781,284.2696533203125,296.20050048828125,298.8737487792969,293.1499938964844,293.1499938964844,281.54998779296875,35838.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908170223236084,1.0,0.0,0.0,3.9875004291534415,3.987527847290039,1.0609496712277178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.6767578125,0.0,1940.7529296875,1895.4371337890625,0.0,2387.78125,0.981070339679718,1.0,0.0,3.0,1.0,0.0
18082920,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.9633733034133912,0.2708431184291839,0.2433137744665146,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.8700305819511414,0.203411117196083,0.1932146400213241,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9148557186126708,0.2353622913360595,0.1649297028779983,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.856945812702179,0.194221094250679,0.1845853477716446,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.7822554707527161,0.1462528109550476,0.6618309617042542,285.12139892578125,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4359130859375,285.1185913085937,1.0,0.3211971521377563,1.0,1.0,0.0,1.0,-1.7377963066101074,1.7377938032150269,2.4385128654103028e-06,1.3304425477981567,1.0,1.0,0.0,42.91412734985352,25.0,40214.98828125,0.0,426.2814636230469,1.0,281.8564758300781,284.2696533203125,296.20050048828125,298.8737487792969,293.1499938964844,293.1499938964844,281.54998779296875,35838.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908170223236084,1.0,0.0,0.0,3.9875004291534415,3.987527847290039,1.0609496712277178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.6767578125,0.0,1940.7529296875,1895.4371337890625,0.0,2387.78125,0.981070339679718,1.0,0.0,3.0,1.0,0.0
18082980,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9985821843147278,0.2738614082336426,0.2415033876895904,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9106762409210204,0.203852117061615,0.1934760063886642,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.962014615535736,0.2360413521528244,0.1652951091527938,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8958812355995178,0.1944742053747177,0.184667021036148,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8159840106964111,0.1454953402280807,0.657642662525177,284.9032897949219,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41424560546875,284.90289306640625,1.0,0.3151910603046417,1.0,1.0,0.0,1.0,-1.733801007270813,1.733798623085022,2.4290357032441534e-06,1.3283830881118774,0.943411648273468,0.943411648273468,0.0,37.60968399047852,28.0,41020.9296875,0.0,407.717041015625,1.0,281.5557861328125,284.04071044921875,296.2105407714844,298.93756103515625,293.1499938964844,293.1499938964844,281.25,37872.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798925518989563,1.0,0.0,0.0,3.945226192474365,3.945253372192383,1.038573145706323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.19384765625,0.0,1902.240966796875,1895.4371337890625,0.0,2461.605224609375,0.9723514914512634,1.0,0.0,3.0,1.0,0.0
18083040,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9985821843147278,0.2738614082336426,0.2415033876895904,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9106762409210204,0.203852117061615,0.1934760063886642,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.962014615535736,0.2360413521528244,0.1652951091527938,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8958812355995178,0.1944742053747177,0.184667021036148,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8159840106964111,0.1454953402280807,0.657642662525177,284.9032897949219,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41424560546875,284.90289306640625,1.0,0.3151910603046417,1.0,1.0,0.0,1.0,-1.733801007270813,1.733798623085022,2.4290357032441534e-06,1.3283830881118774,0.943411648273468,0.943411648273468,0.0,37.60968399047852,28.0,41020.9296875,0.0,407.717041015625,1.0,281.5557861328125,284.04071044921875,296.2105407714844,298.93756103515625,293.1499938964844,293.1499938964844,281.25,37872.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798925518989563,1.0,0.0,0.0,3.945226192474365,3.945253372192383,1.038573145706323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.19384765625,0.0,1902.240966796875,1895.4371337890625,0.0,2461.605224609375,0.9723514914512634,1.0,0.0,3.0,1.0,0.0
18083100,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.91229248046875,0.2782063484191894,0.2488302439451217,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8259151577949524,0.2038760781288147,0.1942290216684341,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.8655052185058594,0.237029030919075,0.166096419095993,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8138078451156616,0.1943565607070922,0.185317188501358,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.7390618920326233,0.1446370035409927,0.6579684019088745,284.7902526855469,284.95001220703125,295.4416809082031,293.1913146972656,295.4404296875,297.4166259765625,284.7637634277344,1.0,0.3097384572029114,1.0,1.0,0.0,1.0,-1.6007672548294067,1.6007651090621948,2.1043401829956565e-06,1.2405974864959717,0.834204912185669,0.834204912185669,0.0,49.567291259765625,28.0,40025.37109375,0.0,401.8255004882813,1.0,281.2963256835937,283.8832702636719,296.2347412109375,299.0496520996094,293.1499938964844,293.1499938964844,281.25,43314.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042605519294739,1.0,0.0,0.0,3.806666135787964,3.8066928386688232,9.669028031566995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.7939453125,0.0,1771.630126953125,1895.4371337890625,0.0,2510.442138671875,0.9422012567520142,1.0,0.0,3.0,1.0,0.0
18083160,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8493919372558594,0.2826499938964844,0.25447878241539,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.7661005854606628,0.2049953639507293,0.1956972330808639,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.8063927888870239,0.2388582825660705,0.1680036336183548,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.754112958908081,0.1951910555362701,0.1865345984697342,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.6832951903343201,0.1445358097553253,0.6562987565994263,284.7647705078125,284.95001220703125,295.4599914550781,293.1972351074219,295.4585266113281,297.42340087890625,284.65338134765625,1.0,0.3026420176029205,1.0,1.0,0.0,1.0,-1.372652292251587,1.3726507425308228,1.5813012623766554e-06,1.055374026298523,0.7580394744873047,0.7580394744873047,0.0,64.08773040771484,25.0,35205.39453125,0.0,379.6253356933594,1.0,281.2574768066406,283.771484375,296.1930236816406,298.8669128417969,293.1499938964844,293.1499938964844,281.54998779296875,47461.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018206357955933,1.0,0.0,0.0,3.5083038806915283,3.508328437805176,8.212732609536033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.3212890625,0.0,1463.5921630859375,1895.4371337890625,0.0,2488.082763671875,0.8838760256767273,1.0,0.0,3.0,1.0,0.0
18083220,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9884759783744812,0.2934285998344421,0.2029634565114975,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.963632345199585,0.207706943154335,0.1967140436172485,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9884759783744812,0.2428981065750122,0.1578604727983474,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.9467973709106444,0.1976608633995056,0.1872708797454834,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8512230515480042,0.1463114470243454,0.6580085754394531,284.94073486328125,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.44793701171875,284.9682922363281,1.0,0.3031497895717621,1.0,1.0,0.0,1.0,-1.6851578950881958,1.6851555109024048,2.301321728737093e-06,1.291666030883789,0.860629141330719,0.860629141330719,0.0,32.50345993041992,45.0,39432.02734375,0.0,365.8488159179688,1.0,281.54034423828125,284.1496276855469,296.09552001953125,298.5881042480469,293.1499938964844,293.1499938964844,281.8500061035156,34760.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719172239303589,1.0,0.0,0.0,3.5834076404571533,3.583430767059326,8.568123348595691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.1875,0.0,1451.23193359375,1895.4371337890625,0.0,2217.88232421875,0.8841301202774048,1.0,0.0,3.0,1.0,0.0
18083280,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9884759783744812,0.2934285998344421,0.2029634565114975,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.963632345199585,0.207706943154335,0.1967140436172485,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9884759783744812,0.2428981065750122,0.1578604727983474,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.9467973709106444,0.1976608633995056,0.1872708797454834,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8512230515480042,0.1463114470243454,0.6580085754394531,284.94073486328125,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.44793701171875,284.9682922363281,1.0,0.3031497895717621,1.0,1.0,0.0,1.0,-1.6851578950881958,1.6851555109024048,2.301321728737093e-06,1.291666030883789,0.860629141330719,0.860629141330719,0.0,32.50345993041992,45.0,39432.02734375,0.0,365.8488159179688,1.0,281.54034423828125,284.1496276855469,296.09552001953125,298.5881042480469,293.1499938964844,293.1499938964844,281.8500061035156,34760.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719172239303589,1.0,0.0,0.0,3.5834076404571533,3.583430767059326,8.568123348595691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.1875,0.0,1451.23193359375,1895.4371337890625,0.0,2217.88232421875,0.8841301202774048,1.0,0.0,3.0,1.0,0.0
