time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083340,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9597061276435852,0.3030986189842224,0.2724814116954803,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8451894521713257,0.2116018831729889,0.2002521604299545,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.890727698802948,0.247873917222023,0.1731554567813873,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8321001529693604,0.2012350708246231,0.1905536353588104,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7513647675514221,0.1471240222454071,0.6639869809150696,285.0440979003906,284.95001220703125,295.5333251953125,293.21453857421875,295.5320129394531,297.4766845703125,285.0562744140625,1.0,0.3033069968223572,1.0,1.0,0.0,1.0,-1.560000777244568,1.559998869895935,1.9500112102832645e-06,1.1583144664764404,0.9937954545021056,0.9937954545021056,0.0,44.927825927734375,48.0,36344.953125,0.0,387.6255493164063,1.0,281.8416442871094,284.25079345703125,296.14080810546875,298.5566711425781,293.1499938964844,293.1499938964844,281.54998779296875,32136.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756118655204773,1.0,0.0,0.0,3.733732223510742,3.733756303787232,9.302069656769164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.2275390625,0.0,1598.7677001953125,1895.4371337890625,0.0,2078.6162109375,0.9205031394958496,1.0,0.0,3.0,1.0,0.0
18083400,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9597061276435852,0.3030986189842224,0.2724814116954803,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8451894521713257,0.2116018831729889,0.2002521604299545,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.890727698802948,0.247873917222023,0.1731554567813873,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8321001529693604,0.2012350708246231,0.1905536353588104,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7513647675514221,0.1471240222454071,0.6639869809150696,285.0440979003906,284.95001220703125,295.5333251953125,293.21453857421875,295.5320129394531,297.4766845703125,285.0562744140625,1.0,0.3033069968223572,1.0,1.0,0.0,1.0,-1.560000777244568,1.559998869895935,1.9500112102832645e-06,1.1583144664764404,0.9937954545021056,0.9937954545021056,0.0,44.927825927734375,48.0,36344.953125,0.0,387.6255493164063,1.0,281.8416442871094,284.25079345703125,296.14080810546875,298.5566711425781,293.1499938964844,293.1499938964844,281.54998779296875,32136.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756118655204773,1.0,0.0,0.0,3.733732223510742,3.733756303787232,9.302069656769164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.2275390625,0.0,1598.7677001953125,1895.4371337890625,0.0,2078.6162109375,0.9205031394958496,1.0,0.0,3.0,1.0,0.0
18083460,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9934098124504088,0.3111760914325714,0.2170696854591369,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9536167979240416,0.2110131531953811,0.2004058510065078,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9943137764930724,0.2480388879776001,0.1694380193948745,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9358526468276978,0.2006451189517974,0.1906247586011886,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8407765626907349,0.1472283601760864,0.6643567681312561,284.9769592285156,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4690856933594,284.97442626953125,1.0,0.3126247823238373,1.0,1.0,0.0,1.0,-1.730604887008667,1.7306023836135864,2.4230080271081533e-06,1.3279637098312378,0.9904866218566896,0.9904866218566896,0.0,34.84620666503906,68.0,40936.33984375,0.0,398.2861022949219,1.0,281.55584716796875,284.10748291015625,296.3017578125,298.97564697265625,293.1499938964844,293.1499938964844,281.25,33459.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768819332122803,1.0,0.0,0.0,3.838358163833618,3.838383674621582,9.83069639914902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.1865234375,0.0,1733.0108642578125,1895.4371337890625,0.0,2262.190673828125,0.94558846950531,1.0,0.0,3.0,1.0,0.0
18083520,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9934098124504088,0.3111760914325714,0.2170696854591369,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9536167979240416,0.2110131531953811,0.2004058510065078,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9943137764930724,0.2480388879776001,0.1694380193948745,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9358526468276978,0.2006451189517974,0.1906247586011886,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8407765626907349,0.1472283601760864,0.6643567681312561,284.9769592285156,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4690856933594,284.97442626953125,1.0,0.3126247823238373,1.0,1.0,0.0,1.0,-1.730604887008667,1.7306023836135864,2.4230080271081533e-06,1.3279637098312378,0.9904866218566896,0.9904866218566896,0.0,34.84620666503906,68.0,40936.33984375,0.0,398.2861022949219,1.0,281.55584716796875,284.10748291015625,296.3017578125,298.97564697265625,293.1499938964844,293.1499938964844,281.25,33459.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768819332122803,1.0,0.0,0.0,3.838358163833618,3.838383674621582,9.83069639914902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.1865234375,0.0,1733.0108642578125,1895.4371337890625,0.0,2262.190673828125,0.94558846950531,1.0,0.0,3.0,1.0,0.0
18083580,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9990000128746032,0.311306357383728,0.2569029331207275,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9032280445098876,0.2106440663337707,0.2001035660505294,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.957713782787323,0.2460715621709823,0.1726773381233215,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8877133131027222,0.2001851797103881,0.1902578920125961,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8028593063354492,0.1465057730674743,0.6626007556915283,284.8600769042969,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.4322509765625,284.871826171875,1.0,0.326129674911499,1.0,1.0,0.0,1.0,-1.7794816493988037,1.7794791460037231,2.5576630378054688e-06,1.3665941953659058,0.866013765335083,0.866013765335083,0.0,40.776668548583984,86.0,42303.3671875,0.0,444.9184265136719,1.0,281.2565002441406,283.9906311035156,296.31134033203125,299.1017761230469,293.1499938964844,293.1499938964844,281.54998779296875,40436.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799126148223877,1.0,0.0,0.0,3.686349868774414,3.686375141143799,9.067475730262232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.974609375,0.0,1607.5155029296875,1895.4371337890625,0.0,2463.438232421875,0.9167852401733398,1.0,0.0,3.0,1.0,0.0
18083640,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9990000128746032,0.311306357383728,0.2569029331207275,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9032280445098876,0.2106440663337707,0.2001035660505294,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.957713782787323,0.2460715621709823,0.1726773381233215,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8877133131027222,0.2001851797103881,0.1902578920125961,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8028593063354492,0.1465057730674743,0.6626007556915283,284.8600769042969,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.4322509765625,284.871826171875,1.0,0.326129674911499,1.0,1.0,0.0,1.0,-1.7794816493988037,1.7794791460037231,2.5576630378054688e-06,1.3665941953659058,0.866013765335083,0.866013765335083,0.0,40.776668548583984,86.0,42303.3671875,0.0,444.9184265136719,1.0,281.2565002441406,283.9906311035156,296.31134033203125,299.1017761230469,293.1499938964844,293.1499938964844,281.54998779296875,40436.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799126148223877,1.0,0.0,0.0,3.686349868774414,3.686375141143799,9.067475730262232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.974609375,0.0,1607.5155029296875,1895.4371337890625,0.0,2463.438232421875,0.9167852401733398,1.0,0.0,3.0,1.0,0.0
18083700,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9976789355278016,0.3086279332637787,0.2791062891483307,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.87553870677948,0.2108974903821945,0.2003012597560882,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.924769639968872,0.2461621165275573,0.1725614368915558,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8608084321022034,0.2003612965345382,0.1903943121433258,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7775630354881287,0.1461866199970245,0.6615962982177734,285.0484924316406,284.95001220703125,295.625,293.2234191894531,295.6238708496094,297.4035949707031,285.0680847167969,1.0,0.3344261348247528,1.0,1.0,0.0,1.0,-1.806017279624939,1.8060146570205688,2.6319321477785707e-06,1.3870465755462646,0.9901421666145324,0.9901421666145324,0.0,45.32167816162109,86.0,42192.37109375,0.0,475.1265869140625,1.0,281.5031433105469,284.1849365234375,296.2259216308594,298.8977355957031,293.1499938964844,293.1499938964844,281.54998779296875,34058.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947441339492798,1.0,0.0,0.0,3.7409145832061768,3.740939140319824,9.337892947769432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.29931640625,0.0,1621.797607421875,1895.4371337890625,0.0,2423.47265625,0.9269037842750548,1.0,0.0,3.0,1.0,0.0
18083760,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9518718123435974,0.3073356747627258,0.2774643898010254,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8352838754653931,0.2113485038280487,0.2009830027818679,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8781116008758545,0.246642917394638,0.1730291545391082,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8221422433853149,0.2007229775190353,0.1909958869218826,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.740903913974762,0.1459159106016159,0.6618651747703552,285.0845642089844,284.95001220703125,295.6433410644531,293.2237243652344,295.6422119140625,297.3813781738281,285.0834350585937,1.0,0.3424764573574066,1.0,1.0,0.0,1.0,-1.8055907487869265,1.805588126182556,2.6298801003576955e-06,1.386074781417847,1.0,1.0,0.0,53.40102005004883,89.0,42316.375,0.0,499.9234924316406,1.0,281.54296875,284.1867980957031,296.22674560546875,298.9559936523437,293.1499938964844,293.1499938964844,281.25,32972.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946889996528625,1.0,0.0,0.0,3.826303243637085,3.8263285160064697,9.76904402705259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.08544921875,0.0,1714.556884765625,1895.4371337890625,0.0,2422.970947265625,0.9426608681678772,1.0,0.0,3.0,1.0,0.0
18083820,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8974088430404663,0.3081449270248413,0.2778428792953491,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7946431636810303,0.2117053717374801,0.2019669860601425,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8349598050117493,0.2469995766878128,0.1737694293260574,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7807456254959106,0.2009281367063522,0.1918283998966217,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7036365270614624,0.1450055539608001,0.6605700254440308,284.8794250488281,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3567199707031,284.882080078125,1.0,0.3539468944072723,1.0,1.0,0.0,1.0,-1.8075604438781736,1.807557821273804,2.631495362948044e-06,1.384601354598999,0.9005662202835083,0.9005662202835083,0.0,65.18460083007812,77.0,43101.91796875,0.0,537.4661254882812,1.0,281.2557983398437,283.9724426269531,296.27685546875,299.1239013671875,293.1499938964844,293.1499938964844,280.95001220703125,38094.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099316358566284,1.0,0.0,0.0,3.788100004196167,3.78812575340271,9.574941941536963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.625,0.0,1708.5684814453125,1895.4371337890625,0.0,2562.56396484375,0.9369853734970092,1.0,0.0,3.0,1.0,0.0
18083880,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8974088430404663,0.3081449270248413,0.2778428792953491,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7946431636810303,0.2117053717374801,0.2019669860601425,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8349598050117493,0.2469995766878128,0.1737694293260574,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7807456254959106,0.2009281367063522,0.1918283998966217,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7036365270614624,0.1450055539608001,0.6605700254440308,284.8794250488281,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3567199707031,284.882080078125,1.0,0.3539468944072723,1.0,1.0,0.0,1.0,-1.8075604438781736,1.807557821273804,2.631495362948044e-06,1.384601354598999,0.9005662202835083,0.9005662202835083,0.0,65.18460083007812,77.0,43101.91796875,0.0,537.4661254882812,1.0,281.2557983398437,283.9724426269531,296.27685546875,299.1239013671875,293.1499938964844,293.1499938964844,280.95001220703125,38094.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099316358566284,1.0,0.0,0.0,3.788100004196167,3.78812575340271,9.574941941536963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.625,0.0,1708.5684814453125,1895.4371337890625,0.0,2562.56396484375,0.9369853734970092,1.0,0.0,3.0,1.0,0.0
18083940,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8846458792686462,0.3104496002197265,0.279754638671875,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7818461656570435,0.2118061184883117,0.2022193521261215,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8227137923240662,0.2471470385789871,0.173965185880661,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7681686878204346,0.200886070728302,0.1919474452733993,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6901307106018066,0.1439766138792038,0.6566466093063354,284.8523864746094,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3412170410156,284.86639404296875,1.0,0.3573156297206878,1.0,1.0,0.0,1.0,-1.805825471878052,1.8058228492736816,2.6225113742839312e-06,1.380151391029358,0.7962102890014648,0.7962102890014648,0.0,69.4956283569336,65.0,42997.22265625,0.0,549.55712890625,1.0,280.9579162597656,283.96978759765625,296.24383544921875,299.0963134765625,293.1499938964844,293.1499938964844,281.25,44938.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180465698242188,1.0,0.0,0.0,3.40238881111145,3.402412176132202,7.724336796854914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.8115234375,0.0,1337.082275390625,1895.4371337890625,0.0,2637.4814453125,0.8596237897872925,1.0,0.0,3.0,1.0,0.0
18084000,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8846458792686462,0.3104496002197265,0.279754638671875,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7818461656570435,0.2118061184883117,0.2022193521261215,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8227137923240662,0.2471470385789871,0.173965185880661,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7681686878204346,0.200886070728302,0.1919474452733993,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6901307106018066,0.1439766138792038,0.6566466093063354,284.8523864746094,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3412170410156,284.86639404296875,1.0,0.3573156297206878,1.0,1.0,0.0,1.0,-1.805825471878052,1.8058228492736816,2.6225113742839312e-06,1.380151391029358,0.7962102890014648,0.7962102890014648,0.0,69.4956283569336,65.0,42997.22265625,0.0,549.55712890625,1.0,280.9579162597656,283.96978759765625,296.24383544921875,299.0963134765625,293.1499938964844,293.1499938964844,281.25,44938.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180465698242188,1.0,0.0,0.0,3.40238881111145,3.402412176132202,7.724336796854914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.8115234375,0.0,1337.082275390625,1895.4371337890625,0.0,2637.4814453125,0.8596237897872925,1.0,0.0,3.0,1.0,0.0
18084060,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8937987089157104,0.3146087825298309,0.2830689251422882,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7875340580940247,0.2127136439085006,0.2028123438358307,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8282987475395203,0.2483497262001037,0.1745757460594177,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7734896540641785,0.2016172260046005,0.1923811137676239,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6936342120170593,0.143646627664566,0.6539989113807678,285.0179748535156,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3403625488281,285.0145568847656,1.0,0.3557544946670532,1.0,1.0,0.0,1.0,-1.8085864782333367,1.8085838556289675,2.62784806182026e-06,1.3804168701171875,0.922434389591217,0.922434389591217,0.0,67.78541564941406,53.0,42704.890625,0.0,546.163818359375,1.0,281.2411499023437,284.1062316894531,296.1709289550781,298.9205627441406,293.1499938964844,293.1499938964844,280.95001220703125,32822.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036807179450989,1.0,0.0,0.0,3.565807342529297,3.5658299922943115,8.4841644820699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.197265625,0.0,1418.2730712890625,1895.4371337890625,0.0,2505.125,0.8840185403823853,1.0,0.0,3.0,1.0,0.0
18084120,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8937987089157104,0.3146087825298309,0.2830689251422882,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7875340580940247,0.2127136439085006,0.2028123438358307,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8282987475395203,0.2483497262001037,0.1745757460594177,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7734896540641785,0.2016172260046005,0.1923811137676239,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6936342120170593,0.143646627664566,0.6539989113807678,285.0179748535156,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3403625488281,285.0145568847656,1.0,0.3557544946670532,1.0,1.0,0.0,1.0,-1.8085864782333367,1.8085838556289675,2.62784806182026e-06,1.3804168701171875,0.922434389591217,0.922434389591217,0.0,67.78541564941406,53.0,42704.890625,0.0,546.163818359375,1.0,281.2411499023437,284.1062316894531,296.1709289550781,298.9205627441406,293.1499938964844,293.1499938964844,280.95001220703125,32822.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036807179450989,1.0,0.0,0.0,3.565807342529297,3.5658299922943115,8.4841644820699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.197265625,0.0,1418.2730712890625,1895.4371337890625,0.0,2505.125,0.8840185403823853,1.0,0.0,3.0,1.0,0.0
18084180,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9161940813064576,0.3178555369377136,0.2860428988933563,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8042358756065369,0.2132656723260879,0.2032699286937713,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8444124460220337,0.2490015625953674,0.1750214546918869,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7896257042884827,0.2020196318626403,0.1926895380020141,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7072439193725586,0.1431838274002075,0.651358425617218,284.8880310058594,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3341369628906,284.8974609375,1.0,0.3509118854999542,1.0,1.0,0.0,1.0,-1.810446858406067,1.8104442358016968,2.636294311741949e-06,1.384281039237976,0.8109831213951111,0.8109831213951111,0.0,62.761016845703125,41.0,43002.578125,0.0,531.9342041015625,1.0,280.9583435058594,283.9910888671875,296.234619140625,299.0708312988281,293.1499938964844,293.1499938964844,281.25,41066.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129342794418335,1.0,0.0,0.0,3.381596088409424,3.38161849975586,7.630214895470999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.193359375,0.0,1289.6734619140625,1895.4371337890625,0.0,2590.240966796875,0.8504256010055542,1.0,0.0,3.0,1.0,0.0
18084240,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9161940813064576,0.3178555369377136,0.2860428988933563,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8042358756065369,0.2132656723260879,0.2032699286937713,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8444124460220337,0.2490015625953674,0.1750214546918869,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7896257042884827,0.2020196318626403,0.1926895380020141,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7072439193725586,0.1431838274002075,0.651358425617218,284.8880310058594,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3341369628906,284.8974609375,1.0,0.3509118854999542,1.0,1.0,0.0,1.0,-1.810446858406067,1.8104442358016968,2.636294311741949e-06,1.384281039237976,0.8109831213951111,0.8109831213951111,0.0,62.761016845703125,41.0,43002.578125,0.0,531.9342041015625,1.0,280.9583435058594,283.9910888671875,296.234619140625,299.0708312988281,293.1499938964844,293.1499938964844,281.25,41066.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129342794418335,1.0,0.0,0.0,3.381596088409424,3.38161849975586,7.630214895470999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.193359375,0.0,1289.6734619140625,1895.4371337890625,0.0,2590.240966796875,0.8504256010055542,1.0,0.0,3.0,1.0,0.0
18084300,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9336965084075928,0.3198718428611755,0.2874745428562164,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8161190152168274,0.213690772652626,0.2034198641777038,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8566676378250122,0.2495344132184982,0.1751783490180969,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8016892671585083,0.2023630440235138,0.1927678138017654,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7171306014060974,0.1430630534887313,0.6497693061828613,285.0289306640625,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3334045410156,285.04071044921875,1.0,0.3475603461265564,1.0,1.0,0.0,1.0,-1.810718774795532,1.810716152191162,2.639332251419546e-06,1.3862124681472778,0.9061148166656494,0.9061148166656494,0.0,59.37461471557617,41.0,42536.50390625,0.0,521.677001953125,1.0,281.1956787109375,284.1355285644531,296.1666564941406,298.8694152832031,293.1499938964844,293.1499938964844,281.25,34035.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805233359336853,1.0,0.0,0.0,3.447591543197632,3.44761323928833,7.930944434519915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.83251953125,0.0,1305.54052734375,1895.4371337890625,0.0,2519.368408203125,0.8613549470901489,1.0,0.0,3.0,1.0,0.0
18084360,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9563915729522704,0.3220681548118591,0.2892532348632812,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8314212560653687,0.2142370194196701,0.2037390023469925,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8738689422607422,0.2502071559429168,0.1755017638206482,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8175075650215149,0.202824056148529,0.1930070519447326,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7298699021339417,0.1430531293153762,0.6487798690795898,285.0322265625,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3345031738281,285.0277404785156,1.0,0.3438042104244232,1.0,1.0,0.0,1.0,-1.812725305557251,1.8127225637435915,2.647656174303848e-06,1.389761209487915,0.9381620287895204,0.9381620287895204,0.0,55.364070892333984,29.0,42739.359375,0.0,510.630859375,1.0,281.2411193847656,284.1100158691406,296.17437744140625,298.92559814453125,293.1499938964844,293.1499938964844,280.95001220703125,31768.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022491931915283,1.0,0.0,0.0,3.56525993347168,3.5652823448181152,8.481559348183509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.27783203125,0.0,1409.9901123046875,1895.4371337890625,0.0,2492.0068359375,0.8830893039703369,1.0,0.0,3.0,1.0,0.0
18084420,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.3253175616264343,0.2905379235744476,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8720090389251709,0.2147653698921203,0.204065516591072,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.920499861240387,0.250781238079071,0.1758131384849548,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8563010692596436,0.2032133042812347,0.1931939572095871,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7634581327438354,0.1426645964384079,0.645984947681427,284.8809814453125,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3280639648437,284.889404296875,1.0,0.3350858986377716,1.0,1.0,0.0,1.0,-1.81146776676178,1.8114651441574097,2.648478584887925e-06,1.3921027183532717,0.8152735829353333,0.8152735829353333,0.0,46.95393371582031,25.0,43041.96875,0.0,483.9840698242188,1.0,280.95819091796875,283.9723815917969,296.2313232421875,299.0750732421875,293.1499938964844,293.1499938964844,281.25,40701.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135154843330383,1.0,0.0,0.0,3.4063289165496826,3.406351327896118,7.742236789454182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.94091796875,0.0,1311.4254150390625,1895.4371337890625,0.0,2595.604248046875,0.8551924824714661,1.0,0.0,3.0,1.0,0.0
18084480,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.3253175616264343,0.2905379235744476,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8720090389251709,0.2147653698921203,0.204065516591072,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.920499861240387,0.250781238079071,0.1758131384849548,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8563010692596436,0.2032133042812347,0.1931939572095871,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7634581327438354,0.1426645964384079,0.645984947681427,284.8809814453125,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3280639648437,284.889404296875,1.0,0.3350858986377716,1.0,1.0,0.0,1.0,-1.81146776676178,1.8114651441574097,2.648478584887925e-06,1.3921027183532717,0.8152735829353333,0.8152735829353333,0.0,46.95393371582031,25.0,43041.96875,0.0,483.9840698242188,1.0,280.95819091796875,283.9723815917969,296.2313232421875,299.0750732421875,293.1499938964844,293.1499938964844,281.25,40701.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135154843330383,1.0,0.0,0.0,3.4063289165496826,3.406351327896118,7.742236789454182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.94091796875,0.0,1311.4254150390625,1895.4371337890625,0.0,2595.604248046875,0.8551924824714661,1.0,0.0,3.0,1.0,0.0
18084540,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.333595722913742,0.2667397558689117,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8986518979072571,0.2155943661928177,0.2045697420835495,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9521536827087402,0.2517896592617035,0.1762811690568924,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8817681670188904,0.203885331749916,0.1935562491416931,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7850984930992126,0.1425226926803589,0.644063413143158,285.0035705566406,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3449401855469,284.9970092773437,1.0,0.3266350924968719,1.0,1.0,0.0,1.0,-1.782642483711243,1.7826398611068726,2.5670306058600545e-06,1.3694827556610107,0.9164673686027528,0.9164673686027528,0.0,42.357269287109375,43.0,42135.23046875,0.0,451.6630859375,1.0,281.2413635253906,284.07989501953125,296.15496826171875,298.8858337402344,293.1499938964844,293.1499938964844,280.95001220703125,32691.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020265698432922,1.0,0.0,0.0,3.5536980628967285,3.553720712661743,8.426638373748574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.14404296875,0.0,1404.5401611328125,1895.4371337890625,0.0,2489.96826171875,0.8809126019477844,1.0,0.0,3.0,1.0,0.0
18084600,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.333595722913742,0.2667397558689117,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8986518979072571,0.2155943661928177,0.2045697420835495,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9521536827087402,0.2517896592617035,0.1762811690568924,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8817681670188904,0.203885331749916,0.1935562491416931,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7850984930992126,0.1425226926803589,0.644063413143158,285.0035705566406,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3449401855469,284.9970092773437,1.0,0.3266350924968719,1.0,1.0,0.0,1.0,-1.782642483711243,1.7826398611068726,2.5670306058600545e-06,1.3694827556610107,0.9164673686027528,0.9164673686027528,0.0,42.357269287109375,43.0,42135.23046875,0.0,451.6630859375,1.0,281.2413635253906,284.07989501953125,296.15496826171875,298.8858337402344,293.1499938964844,293.1499938964844,280.95001220703125,32691.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020265698432922,1.0,0.0,0.0,3.5536980628967285,3.553720712661743,8.426638373748574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.14404296875,0.0,1404.5401611328125,1895.4371337890625,0.0,2489.96826171875,0.8809126019477844,1.0,0.0,3.0,1.0,0.0
18084660,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.3425316512584686,0.2659050822257995,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.900436520576477,0.2160439789295196,0.2051128149032592,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9540979862213136,0.2522518634796142,0.1767220050096511,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8833460807800293,0.2042015194892883,0.1939669549465179,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7856407165527344,0.1423132270574569,0.6433522701263428,284.88385009765625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3675231933594,284.8958740234375,1.0,0.3272321224212646,1.0,1.0,0.0,1.0,-1.7824363708496094,1.7824338674545288,2.5653084776422475e-06,1.3684394359588623,0.799978494644165,0.799978494644165,0.0,42.1961555480957,61.0,42214.17578125,0.0,451.0531005859375,1.0,280.95867919921875,283.9891662597656,296.1981811523437,298.9873962402344,293.1499938964844,293.1499938964844,281.25,41782.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095557689666748,1.0,0.0,0.0,3.320791006088257,3.320812940597534,7.35828166398278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.69091796875,0.0,1236.1851806640625,1895.4371337890625,0.0,2559.10302734375,0.8382396697998047,1.0,0.0,3.0,1.0,0.0
18084720,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.3425316512584686,0.2659050822257995,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.900436520576477,0.2160439789295196,0.2051128149032592,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9540979862213136,0.2522518634796142,0.1767220050096511,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8833460807800293,0.2042015194892883,0.1939669549465179,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7856407165527344,0.1423132270574569,0.6433522701263428,284.88385009765625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3675231933594,284.8958740234375,1.0,0.3272321224212646,1.0,1.0,0.0,1.0,-1.7824363708496094,1.7824338674545288,2.5653084776422475e-06,1.3684394359588623,0.799978494644165,0.799978494644165,0.0,42.1961555480957,61.0,42214.17578125,0.0,451.0531005859375,1.0,280.95867919921875,283.9891662597656,296.1981811523437,298.9873962402344,293.1499938964844,293.1499938964844,281.25,41782.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095557689666748,1.0,0.0,0.0,3.320791006088257,3.320812940597534,7.35828166398278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.69091796875,0.0,1236.1851806640625,1895.4371337890625,0.0,2559.10302734375,0.8382396697998047,1.0,0.0,3.0,1.0,0.0
18084780,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.3474818170070648,0.2845858633518219,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8809863924980164,0.2169845104217529,0.2059666067361831,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9313825964927672,0.2533734142780304,0.1774466633796692,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8644146919250488,0.2049822956323623,0.1946776211261749,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7679867744445801,0.1424052715301513,0.6439141631126404,285.0450134277344,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.373046875,285.0423278808594,1.0,0.3347775042057037,1.0,1.0,0.0,1.0,-1.808274269104004,1.8082716464996336,2.6365053145127604e-06,1.387421727180481,0.9407821297645568,0.9407821297645568,0.0,45.79014205932617,64.0,42427.484375,0.0,478.2428894042969,1.0,281.2406005859375,284.1143493652344,296.1419982910156,298.8622436523437,293.1499938964844,293.1499938964844,280.95001220703125,31206.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983168959617615,1.0,0.0,0.0,3.5321218967437744,3.532144069671631,8.324624900524213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.8515625,0.0,1371.224365234375,1895.4371337890625,0.0,2456.046630859375,0.8753036856651306,1.0,0.0,3.0,1.0,0.0
18084840,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.3474818170070648,0.2845858633518219,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8809863924980164,0.2169845104217529,0.2059666067361831,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9313825964927672,0.2533734142780304,0.1774466633796692,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8644146919250488,0.2049822956323623,0.1946776211261749,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7679867744445801,0.1424052715301513,0.6439141631126404,285.0450134277344,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.373046875,285.0423278808594,1.0,0.3347775042057037,1.0,1.0,0.0,1.0,-1.808274269104004,1.8082716464996336,2.6365053145127604e-06,1.387421727180481,0.9407821297645568,0.9407821297645568,0.0,45.79014205932617,64.0,42427.484375,0.0,478.2428894042969,1.0,281.2406005859375,284.1143493652344,296.1419982910156,298.8622436523437,293.1499938964844,293.1499938964844,280.95001220703125,31206.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983168959617615,1.0,0.0,0.0,3.5321218967437744,3.532144069671631,8.324624900524213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.8515625,0.0,1371.224365234375,1895.4371337890625,0.0,2456.046630859375,0.8753036856651306,1.0,0.0,3.0,1.0,0.0
18084900,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.347949743270874,0.2940786778926849,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8719371557235718,0.2173022925853729,0.2064484655857086,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9203728437423706,0.2537058889865875,0.1778463125228881,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8557125329971313,0.2052298337221145,0.195086732506752,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.759787380695343,0.1422975659370422,0.6442171931266785,284.9036865234375,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3643798828125,284.8870544433594,1.0,0.3383135795593261,1.0,1.0,0.0,1.0,-1.8215954303741453,1.821592807769776,2.67557948063768e-06,1.3986434936523438,0.8589399456977844,0.8589399456977844,0.0,47.74605941772461,64.0,43440.41015625,0.0,492.8614501953125,1.0,280.999755859375,283.9369506835937,296.2186584472656,299.1040954589844,293.1499938964844,293.1499938964844,280.95001220703125,34926.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073649406433105,1.0,0.0,0.0,3.552321672439575,3.552344560623169,8.420112180829165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.5205078125,0.0,1419.3681640625,1895.4371337890625,0.0,2538.948486328125,0.8803596496582031,1.0,0.0,3.0,1.0,0.0
18084960,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.347671627998352,0.3036027550697326,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.863044261932373,0.2174285948276519,0.2066962271928787,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.909633994102478,0.2537950873374939,0.1780133247375488,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8472058773040771,0.2052947431802749,0.1952740252017974,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7516895532608032,0.1419973522424698,0.6435320377349854,284.8971862792969,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3507995605469,284.9052124023437,1.0,0.3417483568191528,1.0,1.0,0.0,1.0,-1.8329325914382928,1.832929968833924,2.7082235192210646e-06,1.4075381755828855,0.8330141305923462,0.8330141305923462,0.0,49.69520568847656,67.0,43349.03125,0.0,506.3499755859375,1.0,280.9584350585937,283.9642333984375,296.2124938964844,299.0624084472656,293.1499938964844,293.1499938964844,281.25,39019.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123928308486938,1.0,0.0,0.0,3.44031286239624,3.440335512161255,7.897491514086141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.552734375,0.0,1333.45263671875,1895.4371337890625,0.0,2585.24609375,0.8611226677894592,1.0,0.0,3.0,1.0,0.0
18085020,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9892395734786988,0.348114550113678,0.3131424784660339,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8435261249542236,0.2181722670793533,0.2074377238750457,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8875335454940796,0.2546422779560089,0.17860147356987,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8285191059112549,0.2058884799480438,0.1958810687065124,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7339630126953125,0.1416239142417907,0.6423636078834534,285.0502624511719,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3309326171875,285.0450439453125,1.0,0.3479886353015899,1.0,1.0,0.0,1.0,-1.8458243608474727,1.8458216190338133,2.7460473575047217e-06,1.4179614782333374,0.9756707549095154,0.9756707549095154,0.0,54.36738586425781,70.0,43277.171875,0.0,529.4486083984375,1.0,281.2418518066406,284.088623046875,296.146240234375,298.9308776855469,293.1499938964844,293.1499938964844,280.95001220703125,31056.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058765530586243,1.0,0.0,0.0,3.639438390731812,3.639461278915405,8.838163125801657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.36083984375,0.0,1484.56884765625,1895.4371337890625,0.0,2525.273681640625,0.8992096185684204,1.0,0.0,3.0,1.0,0.0
18085080,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9892395734786988,0.348114550113678,0.3131424784660339,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8435261249542236,0.2181722670793533,0.2074377238750457,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8875335454940796,0.2546422779560089,0.17860147356987,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8285191059112549,0.2058884799480438,0.1958810687065124,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7339630126953125,0.1416239142417907,0.6423636078834534,285.0502624511719,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3309326171875,285.0450439453125,1.0,0.3479886353015899,1.0,1.0,0.0,1.0,-1.8458243608474727,1.8458216190338133,2.7460473575047217e-06,1.4179614782333374,0.9756707549095154,0.9756707549095154,0.0,54.36738586425781,70.0,43277.171875,0.0,529.4486083984375,1.0,281.2418518066406,284.088623046875,296.146240234375,298.9308776855469,293.1499938964844,293.1499938964844,280.95001220703125,31056.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058765530586243,1.0,0.0,0.0,3.639438390731812,3.639461278915405,8.838163125801657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.36083984375,0.0,1484.56884765625,1895.4371337890625,0.0,2525.273681640625,0.8992096185684204,1.0,0.0,3.0,1.0,0.0
18085140,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9690454602241516,0.349941223859787,0.3148170411586761,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8248494267463684,0.2183680385351181,0.2080166935920715,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8661109209060669,0.2547352910041809,0.1790027022361755,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8098562359809875,0.2059645354747772,0.1963373720645904,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7165333032608032,0.1408861726522445,0.6406207084655762,284.8691711425781,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3188171386719,284.8763427734375,1.0,0.353086918592453,1.0,1.0,0.0,1.0,-1.846968650817871,1.846965909004212,2.750904968706891e-06,1.4199810028076172,0.8366715312004089,0.8366715312004089,0.0,59.50947952270508,73.0,43742.9609375,0.0,546.5361328125,1.0,280.9573974609375,283.9163513183594,296.19390869140625,299.0819702148437,293.1499938964844,293.1499938964844,281.25,39948.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819521427154541,1.0,0.0,0.0,3.5256235599517822,3.525646924972534,8.294021540677932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.69921875,0.0,1427.6812744140625,1895.4371337890625,0.0,2651.13623046875,0.8802460432052612,1.0,0.0,3.0,1.0,0.0
