time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085200,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9690454602241516,0.349941223859787,0.3148170411586761,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8248494267463684,0.2183680385351181,0.2080166935920715,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8661109209060669,0.2547352910041809,0.1790027022361755,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8098562359809875,0.2059645354747772,0.1963373720645904,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7165333032608032,0.1408861726522445,0.6406207084655762,284.8691711425781,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3188171386719,284.8763427734375,1.0,0.353086918592453,1.0,1.0,0.0,1.0,-1.846968650817871,1.846965909004212,2.750904968706891e-06,1.4199810028076172,0.8366715312004089,0.8366715312004089,0.0,59.50947952270508,73.0,43742.9609375,0.0,546.5361328125,1.0,280.9573974609375,283.9163513183594,296.19390869140625,299.0819702148437,293.1499938964844,293.1499938964844,281.25,39948.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819521427154541,1.0,0.0,0.0,3.5256235599517822,3.525646924972534,8.294021540677932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.69921875,0.0,1427.6812744140625,1895.4371337890625,0.0,2651.13623046875,0.8802460432052612,1.0,0.0,3.0,1.0,0.0
18085260,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9541070461273192,0.3536132872104645,0.317812830209732,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8114286661148071,0.2189517170190811,0.208566278219223,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8513767719268799,0.2553745210170746,0.1794076561927795,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.795549750328064,0.2064040601253509,0.1967600286006927,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.702614426612854,0.1404336839914322,0.6387706995010376,285.033203125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.31939697265625,285.02935791015625,1.0,0.3575447499752044,1.0,1.0,0.0,1.0,-1.849992632865905,1.849989891052246,2.7567959932639496e-06,1.4201931953430176,0.9707303643226624,0.9707303643226624,0.0,63.74884033203125,76.0,43359.87890625,0.0,561.9672241210938,1.0,281.2423400878906,284.0620422363281,296.1156311035156,298.90789794921875,293.1499938964844,293.1499938964844,280.95001220703125,32000.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097620606422424,1.0,0.0,0.0,3.679779529571533,3.679803133010864,9.03518127870484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.18896484375,0.0,1536.3839111328125,1895.4371337890625,0.0,2561.002197265625,0.909001350402832,1.0,0.0,3.0,1.0,0.0
18085320,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9541070461273192,0.3536132872104645,0.317812830209732,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8114286661148071,0.2189517170190811,0.208566278219223,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8513767719268799,0.2553745210170746,0.1794076561927795,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.795549750328064,0.2064040601253509,0.1967600286006927,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.702614426612854,0.1404336839914322,0.6387706995010376,285.033203125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.31939697265625,285.02935791015625,1.0,0.3575447499752044,1.0,1.0,0.0,1.0,-1.849992632865905,1.849989891052246,2.7567959932639496e-06,1.4201931953430176,0.9707303643226624,0.9707303643226624,0.0,63.74884033203125,76.0,43359.87890625,0.0,561.9672241210938,1.0,281.2423400878906,284.0620422363281,296.1156311035156,298.90789794921875,293.1499938964844,293.1499938964844,280.95001220703125,32000.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097620606422424,1.0,0.0,0.0,3.679779529571533,3.679803133010864,9.03518127870484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.18896484375,0.0,1536.3839111328125,1895.4371337890625,0.0,2561.002197265625,0.909001350402832,1.0,0.0,3.0,1.0,0.0
18085380,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9409989714622498,0.356362372636795,0.3207374215126037,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7994474768638611,0.2191166430711746,0.2090490460395813,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8393625020980835,0.255418062210083,0.1797216981649398,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7835010290145874,0.2064486294984817,0.1971207112073898,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.6904714703559875,0.1397599428892135,0.6370233297348022,284.86932373046875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.314453125,284.8770446777344,1.0,0.3616234362125397,1.0,1.0,0.0,1.0,-1.8527981042861936,1.8527953624725344,2.759761173365405e-06,1.4185415506362915,0.8374332189559937,0.8374332189559937,0.0,67.67979431152344,64.0,43820.3828125,0.0,576.318603515625,1.0,280.95721435546875,283.90655517578125,296.16827392578125,299.0575256347656,293.1499938964844,293.1499938964844,281.25,40422.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212089538574219,1.0,0.0,0.0,3.54313588142395,3.5431597232818604,8.376621849492949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.72509765625,0.0,1449.614990234375,1895.4371337890625,0.0,2666.7734375,0.8847339749336243,1.0,0.0,3.0,1.0,0.0
18085440,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9409989714622498,0.356362372636795,0.3207374215126037,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7994474768638611,0.2191166430711746,0.2090490460395813,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8393625020980835,0.255418062210083,0.1797216981649398,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7835010290145874,0.2064486294984817,0.1971207112073898,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.6904714703559875,0.1397599428892135,0.6370233297348022,284.86932373046875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.314453125,284.8770446777344,1.0,0.3616234362125397,1.0,1.0,0.0,1.0,-1.8527981042861936,1.8527953624725344,2.759761173365405e-06,1.4185415506362915,0.8374332189559937,0.8374332189559937,0.0,67.67979431152344,64.0,43820.3828125,0.0,576.318603515625,1.0,280.95721435546875,283.90655517578125,296.16827392578125,299.0575256347656,293.1499938964844,293.1499938964844,281.25,40422.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212089538574219,1.0,0.0,0.0,3.54313588142395,3.5431597232818604,8.376621849492949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.72509765625,0.0,1449.614990234375,1895.4371337890625,0.0,2666.7734375,0.8847339749336243,1.0,0.0,3.0,1.0,0.0
18085500,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9419281482696532,0.3581810295581817,0.3220734298229217,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7991350293159485,0.2193382978439331,0.2091381251811981,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8389974236488342,0.2556398510932922,0.1797544956207275,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7831230759620667,0.2066003382205963,0.1971511095762252,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6895039081573486,0.1395062208175659,0.6355158090591431,285.0220947265625,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3145751953125,285.0351867675781,1.0,0.3613793849945068,1.0,1.0,0.0,1.0,-1.852772831916809,1.85276997089386,2.757458332780516e-06,1.4168771505355835,0.9355661273002625,0.9355661273002625,0.0,67.77107238769531,64.0,43234.71875,0.0,576.5891723632812,1.0,281.1994323730469,284.06982421875,296.09381103515625,298.8411865234375,293.1499938964844,293.1499938964844,281.25,34391.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137063980102539,1.0,0.0,0.0,3.587353706359864,3.587376832962036,8.587005027038686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.77587890625,0.0,1452.7542724609375,1895.4371337890625,0.0,2597.366455078125,0.8927238583564758,1.0,0.0,3.0,1.0,0.0
18085560,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9492440223693848,0.3602745234966278,0.3238314688205719,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8036406636238098,0.2197251766920089,0.2093977034091949,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8433383107185364,0.2560617923736572,0.1799655109643936,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7874577045440674,0.2069098055362701,0.197339728474617,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.6928471922874451,0.1393875628709793,0.6345052123069763,285.0344543457031,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3171691894531,285.0308532714844,1.0,0.3601968586444855,1.0,1.0,0.0,1.0,-1.854459881782532,1.854457139968872,2.760759571174276e-06,1.416999578475952,0.9729944467544556,0.9729944467544556,0.0,66.42677307128906,52.0,43410.9765625,0.0,573.5328369140625,1.0,281.24237060546875,284.0536193847656,296.097900390625,298.8916931152344,293.1499938964844,293.1499938964844,280.95001220703125,32162.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106752634048462,1.0,0.0,0.0,3.694735288619995,3.694759130477905,9.108774747801364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.98095703125,0.0,1554.4427490234375,1895.4371337890625,0.0,2569.413330078125,0.912567973136902,1.0,0.0,3.0,1.0,0.0
18085620,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9713127613067628,0.3631205558776855,0.3265307545661926,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8192414045333862,0.2199481278657913,0.2095803022384643,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.859377384185791,0.2561351656913757,0.180039495229721,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8033350706100464,0.2070096731185913,0.1973975300788879,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7060357332229614,0.138815090060234,0.6315363049507141,284.86846923828125,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.31280517578125,284.8759765625,1.0,0.3554167449474334,1.0,1.0,0.0,1.0,-1.854517936706543,1.8545151948928835,2.760546067293035e-06,1.416762351989746,0.8387190103530884,0.8387190103530884,0.0,61.63418960571289,40.0,43832.49609375,0.0,558.4395141601562,1.0,280.9571228027344,283.896240234375,296.1545715332031,299.0443725585937,293.1499938964844,293.1499938964844,281.25,40511.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217666149139404,1.0,0.0,0.0,3.5564918518066406,3.556515693664551,8.439892553724349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.68017578125,0.0,1464.4918212890625,1895.4371337890625,0.0,2671.943359375,0.8877244591712952,1.0,0.0,3.0,1.0,0.0
18085680,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9713127613067628,0.3631205558776855,0.3265307545661926,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8192414045333862,0.2199481278657913,0.2095803022384643,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.859377384185791,0.2561351656913757,0.180039495229721,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8033350706100464,0.2070096731185913,0.1973975300788879,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7060357332229614,0.138815090060234,0.6315363049507141,284.86846923828125,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.31280517578125,284.8759765625,1.0,0.3554167449474334,1.0,1.0,0.0,1.0,-1.854517936706543,1.8545151948928835,2.760546067293035e-06,1.416762351989746,0.8387190103530884,0.8387190103530884,0.0,61.63418960571289,40.0,43832.49609375,0.0,558.4395141601562,1.0,280.9571228027344,283.896240234375,296.1545715332031,299.0443725585937,293.1499938964844,293.1499938964844,281.25,40511.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217666149139404,1.0,0.0,0.0,3.5564918518066406,3.556515693664551,8.439892553724349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.68017578125,0.0,1464.4918212890625,1895.4371337890625,0.0,2671.943359375,0.8877244591712952,1.0,0.0,3.0,1.0,0.0
18085740,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.3671914339065552,0.3281799256801605,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8453657627105713,0.2206356078386306,0.2097723633050918,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8888309597969055,0.2568250596523285,0.1801450550556183,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8294639587402344,0.2075455039739608,0.1974565535783767,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7280437350273132,0.1385525315999984,0.6284316778182983,285.0345764160156,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.31573486328125,285.0303039550781,1.0,0.3482225239276886,1.0,1.0,0.0,1.0,-1.852516531944275,1.8525137901306152,2.7577732453210047e-06,1.4174609184265137,0.9746280312538148,0.9746280312538148,0.0,54.6286506652832,28.0,43363.6953125,0.0,535.1524658203125,1.0,281.2425537109375,284.0447692871094,296.08648681640625,298.8784484863281,293.1499938964844,293.1499938964844,280.95001220703125,32227.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108154535293579,1.0,0.0,0.0,3.704001665115357,3.7040255069732666,9.154521762866352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.025390625,0.0,1565.4412841796875,1895.4371337890625,0.0,2570.704833984375,0.914638102054596,1.0,0.0,3.0,1.0,0.0
18085800,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.3671914339065552,0.3281799256801605,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8453657627105713,0.2206356078386306,0.2097723633050918,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8888309597969055,0.2568250596523285,0.1801450550556183,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8294639587402344,0.2075455039739608,0.1974565535783767,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7280437350273132,0.1385525315999984,0.6284316778182983,285.0345764160156,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.31573486328125,285.0303039550781,1.0,0.3482225239276886,1.0,1.0,0.0,1.0,-1.852516531944275,1.8525137901306152,2.7577732453210047e-06,1.4174609184265137,0.9746280312538148,0.9746280312538148,0.0,54.6286506652832,28.0,43363.6953125,0.0,535.1524658203125,1.0,281.2425537109375,284.0447692871094,296.08648681640625,298.8784484863281,293.1499938964844,293.1499938964844,280.95001220703125,32227.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108154535293579,1.0,0.0,0.0,3.704001665115357,3.7040255069732666,9.154521762866352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.025390625,0.0,1565.4412841796875,1895.4371337890625,0.0,2570.704833984375,0.914638102054596,1.0,0.0,3.0,1.0,0.0
18085860,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9990000128746032,0.3743652999401092,0.3017960488796234,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8692753314971924,0.2208220958709716,0.2099471539258957,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.9158325791358948,0.2568103373050689,0.1801813840866089,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.851940393447876,0.2076055109500885,0.1975029557943344,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.7464050650596619,0.1380433440208435,0.6257286071777344,284.8469543457031,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.33258056640625,284.853515625,1.0,0.3379612267017364,1.0,1.0,0.0,1.0,-1.8186076879501345,1.818605065345764,2.6642269403964747e-06,1.394201636314392,0.8169830441474915,0.8169830441474915,0.0,48.97827911376953,31.0,43068.62890625,0.0,494.7276611328125,1.0,280.95770263671875,283.87939453125,296.1378173828125,298.9963073730469,293.1499938964844,293.1499938964844,281.25,42194.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203040957450867,1.0,0.0,0.0,3.514578342437744,3.5146021842956543,8.242135436375975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.4931640625,0.0,1432.2889404296875,1895.4371337890625,0.0,2658.386962890625,0.8794318437576294,1.0,0.0,3.0,1.0,0.0
18085920,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9990000128746032,0.3743652999401092,0.3017960488796234,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8692753314971924,0.2208220958709716,0.2099471539258957,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.9158325791358948,0.2568103373050689,0.1801813840866089,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.851940393447876,0.2076055109500885,0.1975029557943344,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.7464050650596619,0.1380433440208435,0.6257286071777344,284.8469543457031,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.33258056640625,284.853515625,1.0,0.3379612267017364,1.0,1.0,0.0,1.0,-1.8186076879501345,1.818605065345764,2.6642269403964747e-06,1.394201636314392,0.8169830441474915,0.8169830441474915,0.0,48.97827911376953,31.0,43068.62890625,0.0,494.7276611328125,1.0,280.95770263671875,283.87939453125,296.1378173828125,298.9963073730469,293.1499938964844,293.1499938964844,281.25,42194.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203040957450867,1.0,0.0,0.0,3.514578342437744,3.5146021842956543,8.242135436375975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.4931640625,0.0,1432.2889404296875,1895.4371337890625,0.0,2658.386962890625,0.8794318437576294,1.0,0.0,3.0,1.0,0.0
18085980,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.3863990604877472,0.2822623550891876,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8896806836128235,0.2214652895927429,0.2102384269237518,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9401584267616272,0.2574045658111572,0.1803242266178131,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8711985945701599,0.2080885469913482,0.1976548582315445,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.762124240398407,0.13800910115242,0.624117910861969,285.00054931640625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3788757324219,284.99560546875,1.0,0.3311527967453003,1.0,1.0,0.0,1.0,-1.7939083576202393,1.7939057350158691,2.597482989585842e-06,1.3774080276489258,0.9265884757041932,0.9265884757041932,0.0,45.10963439941406,34.0,42131.8046875,0.0,467.0534973144531,1.0,281.2419738769531,284.026123046875,296.062255859375,298.7868347167969,293.1499938964844,293.1499938964844,280.95001220703125,33325.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050263524055481,1.0,0.0,0.0,3.6210453510284415,3.6210684776306152,8.749055950829643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.8876953125,0.0,1481.3411865234375,1895.4371337890625,0.0,2517.46826171875,0.8965968489646912,1.0,0.0,3.0,1.0,0.0
18086040,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.3863990604877472,0.2822623550891876,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8896806836128235,0.2214652895927429,0.2102384269237518,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9401584267616272,0.2574045658111572,0.1803242266178131,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8711985945701599,0.2080885469913482,0.1976548582315445,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.762124240398407,0.13800910115242,0.624117910861969,285.00054931640625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3788757324219,284.99560546875,1.0,0.3311527967453003,1.0,1.0,0.0,1.0,-1.7939083576202393,1.7939057350158691,2.597482989585842e-06,1.3774080276489258,0.9265884757041932,0.9265884757041932,0.0,45.10963439941406,34.0,42131.8046875,0.0,467.0534973144531,1.0,281.2419738769531,284.026123046875,296.062255859375,298.7868347167969,293.1499938964844,293.1499938964844,280.95001220703125,33325.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050263524055481,1.0,0.0,0.0,3.6210453510284415,3.6210684776306152,8.749055950829643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.8876953125,0.0,1481.3411865234375,1895.4371337890625,0.0,2517.46826171875,0.8965968489646912,1.0,0.0,3.0,1.0,0.0
18086100,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9990000128746032,0.3922705948352813,0.2749821543693542,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8980870842933655,0.2216803729534149,0.2105029374361038,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9497711062431335,0.257528156042099,0.1804893761873245,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8792145252227783,0.2082269936800003,0.197842076420784,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7687755227088928,0.1379994302988052,0.6240935921669006,284.8514709472656,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4010314941406,284.8358459472656,1.0,0.3287658989429474,1.0,1.0,0.0,1.0,-1.7858774662017822,1.785874843597412,2.576040060375817e-06,1.371978759765625,0.8228265643119812,0.8228265643119812,0.0,43.75130462646485,34.0,42583.77734375,0.0,457.9003601074219,1.0,280.9984436035156,283.8577575683594,296.1327209472656,298.98583984375,293.1499938964844,293.1499938964844,280.95001220703125,38503.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104680776596069,1.0,0.0,0.0,3.571505784988404,3.571529626846313,8.511302667102427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.41064453125,0.0,1465.90625,1895.4371337890625,0.0,2567.504150390625,0.8865303993225098,1.0,0.0,3.0,1.0,0.0
18086160,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.3977340459823608,0.2698147892951965,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9040834307670592,0.2217675447463989,0.2105786502361297,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.956275761127472,0.2574829161167145,0.1804580688476562,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8849301338195801,0.2082404047250747,0.1978489160537719,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7735040187835693,0.1379110515117645,0.6236202716827393,284.8713073730469,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4200134277344,284.8819885253906,1.0,0.3269337713718414,1.0,1.0,0.0,1.0,-1.7791645526885986,1.779162049293518,2.5579122393537546e-06,1.367220401763916,0.8006859421730042,0.8006859421730042,0.0,42.78080749511719,52.0,42008.9609375,0.0,450.8079833984375,1.0,280.9585876464844,283.9263916015625,296.1217041015625,298.9004821777344,293.1499938964844,293.1499938964844,281.25,42535.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109297752380371,1.0,0.0,0.0,3.3742520809173584,3.374274730682373,7.597108719892276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.96142578125,0.0,1292.6856689453125,1895.4371337890625,0.0,2571.758056640625,0.8502844572067261,1.0,0.0,3.0,1.0,0.0
18086220,297.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.4072345197200775,0.2777034342288971,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8961343765258789,0.2226053029298782,0.2112438082695007,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.947038471698761,0.2582484185695648,0.1808661371469497,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8770332932472229,0.2088844925165176,0.1983436197042465,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7663921117782593,0.138160303235054,0.6244467496871948,285.03521728515625,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4484558105469,285.0324401855469,1.0,0.3308360278606415,1.0,1.0,0.0,1.0,-1.7914882898330688,1.7914856672286987,2.59205717156874e-06,1.376572847366333,0.9358119368553162,0.9358119368553162,0.0,44.32914352416992,70.0,41936.7109375,0.0,463.16162109375,1.0,281.2408752441406,284.0633850097656,296.0733947753906,298.76416015625,293.1499938964844,293.1499938964844,280.95001220703125,31853.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970812916755676,1.0,0.0,0.0,3.5542521476745605,3.554274559020996,8.429266245002509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.0625,0.0,1399.0181884765625,1895.4371337890625,0.0,2444.770751953125,0.8807539939880371,1.0,0.0,3.0,1.0,0.0
18086280,297.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.4072345197200775,0.2777034342288971,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8961343765258789,0.2226053029298782,0.2112438082695007,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.947038471698761,0.2582484185695648,0.1808661371469497,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8770332932472229,0.2088844925165176,0.1983436197042465,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7663921117782593,0.138160303235054,0.6244467496871948,285.03521728515625,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4484558105469,285.0324401855469,1.0,0.3308360278606415,1.0,1.0,0.0,1.0,-1.7914882898330688,1.7914856672286987,2.59205717156874e-06,1.376572847366333,0.9358119368553162,0.9358119368553162,0.0,44.32914352416992,70.0,41936.7109375,0.0,463.16162109375,1.0,281.2408752441406,284.0633850097656,296.0733947753906,298.76416015625,293.1499938964844,293.1499938964844,280.95001220703125,31853.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970812916755676,1.0,0.0,0.0,3.5542521476745605,3.554274559020996,8.429266245002509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.0625,0.0,1399.0181884765625,1895.4371337890625,0.0,2444.770751953125,0.8807539939880371,1.0,0.0,3.0,1.0,0.0
18086340,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.4104631245136261,0.3035551309585571,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8703873157501221,0.2230274081230163,0.2119768857955932,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9158923029899596,0.2583997249603271,0.1812625974416732,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8522850871086121,0.2091286033391952,0.1989025920629501,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.744861364364624,0.1379845291376114,0.6252719163894653,284.9056396484375,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4356689453125,284.9151306152344,1.0,0.3409705460071563,1.0,1.0,0.0,1.0,-1.8255367279052728,1.8255341053009035,2.6875541152548976e-06,1.402223825454712,0.838063657283783,0.838063657283783,0.0,49.529541015625,88.0,43049.5234375,0.0,500.9733276367188,1.0,280.9581298828125,283.9327392578125,296.1615905761719,298.97998046875,293.1499938964844,293.1499938964844,281.25,38984.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092038035392761,1.0,0.0,0.0,3.451754570007324,3.451777458190918,7.950110330057214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.2333984375,0.0,1344.7103271484375,1895.4371337890625,0.0,2555.863037109375,0.8639591336250305,1.0,0.0,3.0,1.0,0.0
18086400,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.4104631245136261,0.3035551309585571,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8703873157501221,0.2230274081230163,0.2119768857955932,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9158923029899596,0.2583997249603271,0.1812625974416732,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8522850871086121,0.2091286033391952,0.1989025920629501,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.744861364364624,0.1379845291376114,0.6252719163894653,284.9056396484375,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4356689453125,284.9151306152344,1.0,0.3409705460071563,1.0,1.0,0.0,1.0,-1.8255367279052728,1.8255341053009035,2.6875541152548976e-06,1.402223825454712,0.838063657283783,0.838063657283783,0.0,49.529541015625,88.0,43049.5234375,0.0,500.9733276367188,1.0,280.9581298828125,283.9327392578125,296.1615905761719,298.97998046875,293.1499938964844,293.1499938964844,281.25,38984.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092038035392761,1.0,0.0,0.0,3.451754570007324,3.451777458190918,7.950110330057214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.2333984375,0.0,1344.7103271484375,1895.4371337890625,0.0,2555.863037109375,0.8639591336250305,1.0,0.0,3.0,1.0,0.0
18086460,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9990000128746032,0.4095146059989929,0.3409404158592224,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.8395117521286011,0.2241991609334945,0.2130734175443649,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8804733157157898,0.2594273388385772,0.1819392144680023,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8228588104248047,0.2100854963064193,0.1998082399368286,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.718826413154602,0.1381078362464904,0.6263593435287476,285.0938415527344,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.3953552246094,285.09307861328125,1.0,0.355806440114975,1.0,1.0,0.0,1.0,-1.874940276145935,1.874937534332276,2.8300123631197494e-06,1.4396222829818726,1.0,1.0,0.0,57.78964614868164,91.0,43694.83203125,0.0,560.4873046875,1.0,281.2420959472656,284.0849304199219,296.12420654296875,298.9089660644531,293.1499938964844,293.1499938964844,280.95001220703125,30499.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035074472427368,1.0,0.0,0.0,3.67547345161438,3.675496816635132,9.014048032440768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.9833984375,0.0,1520.254638671875,1895.4371337890625,0.0,2503.536376953125,0.906990885734558,1.0,0.0,3.0,1.0,0.0
18086520,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9990000128746032,0.4095146059989929,0.3409404158592224,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.8395117521286011,0.2241991609334945,0.2130734175443649,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8804733157157898,0.2594273388385772,0.1819392144680023,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8228588104248047,0.2100854963064193,0.1998082399368286,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.718826413154602,0.1381078362464904,0.6263593435287476,285.0938415527344,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.3953552246094,285.09307861328125,1.0,0.355806440114975,1.0,1.0,0.0,1.0,-1.874940276145935,1.874937534332276,2.8300123631197494e-06,1.4396222829818726,1.0,1.0,0.0,57.78964614868164,91.0,43694.83203125,0.0,560.4873046875,1.0,281.2420959472656,284.0849304199219,296.12420654296875,298.9089660644531,293.1499938964844,293.1499938964844,280.95001220703125,30499.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035074472427368,1.0,0.0,0.0,3.67547345161438,3.675496816635132,9.014048032440768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.9833984375,0.0,1520.254638671875,1895.4371337890625,0.0,2503.536376953125,0.906990885734558,1.0,0.0,3.0,1.0,0.0
18086580,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.993287205696106,0.4052769243717193,0.3658773899078369,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.815904974937439,0.2253223657608032,0.2145483940839767,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8534948825836182,0.2601704001426697,0.1828210800886154,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7984516620635986,0.2110180854797363,0.2010938227176666,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.695812463760376,0.1381651759147644,0.6284686326980591,284.9176025390625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3398132324219,284.9189453125,1.0,0.3680455684661865,1.0,1.0,0.0,1.0,-1.911831021308899,1.9118281602859497,2.940234708148637e-06,1.4682871103286743,0.914980947971344,0.914980947971344,0.0,66.1457748413086,94.0,45343.046875,0.0,613.9677734375,1.0,280.95758056640625,283.8796691894531,296.2089538574219,299.1726989746094,293.1499938964844,293.1499938964844,280.6499938964844,35730.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225632905960083,1.0,0.0,0.0,3.7102975845336914,3.710322141647339,9.185669114231132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.2490234375,0.0,1599.239990234375,1895.4371337890625,0.0,2679.33251953125,0.9181914329528807,1.0,0.0,3.0,1.0,0.0
18086640,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.993287205696106,0.4052769243717193,0.3658773899078369,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.815904974937439,0.2253223657608032,0.2145483940839767,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8534948825836182,0.2601704001426697,0.1828210800886154,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7984516620635986,0.2110180854797363,0.2010938227176666,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.695812463760376,0.1381651759147644,0.6284686326980591,284.9176025390625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3398132324219,284.9189453125,1.0,0.3680455684661865,1.0,1.0,0.0,1.0,-1.911831021308899,1.9118281602859497,2.940234708148637e-06,1.4682871103286743,0.914980947971344,0.914980947971344,0.0,66.1457748413086,94.0,45343.046875,0.0,613.9677734375,1.0,280.95758056640625,283.8796691894531,296.2089538574219,299.1726989746094,293.1499938964844,293.1499938964844,280.6499938964844,35730.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225632905960083,1.0,0.0,0.0,3.7102975845336914,3.710322141647339,9.185669114231132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.2490234375,0.0,1599.239990234375,1895.4371337890625,0.0,2679.33251953125,0.9181914329528807,1.0,0.0,3.0,1.0,0.0
18086700,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9768837094306946,0.4046813249588012,0.36476930975914,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.8016335368156433,0.2257671803236007,0.2151996940374374,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.8387826681137085,0.2603604793548584,0.1831385344266891,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.783965528011322,0.2113737612962722,0.201659470796585,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.6823141574859619,0.1381042897701263,0.6292170286178589,284.7980041503906,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3229064941406,284.78985595703125,1.0,0.3728084564208984,1.0,1.0,0.0,1.0,-1.9132362604141235,1.9132332801818848,2.943985009551397e-06,1.469028353691101,0.8079976439476013,0.8079976439476013,0.0,71.15470886230469,94.0,45898.40234375,0.0,631.3262939453125,1.0,280.6992492675781,283.740234375,296.2333374023437,299.3168029785156,293.1499938964844,293.1499938964844,280.6499938964844,41286.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329975605010986,1.0,0.0,0.0,3.610120296478272,3.610144853591919,8.696342774783261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.6279296875,0.0,1528.374267578125,1895.4371337890625,0.0,2776.36767578125,0.8968668580055237,1.0,0.0,3.0,1.0,0.0
18086760,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9634559750556946,0.4053932428359985,0.3649283945560455,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7905833721160889,0.2262670993804931,0.2157754898071289,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8279134631156921,0.2606081962585449,0.1833780258893966,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.773189127445221,0.2117801904678344,0.2021515369415283,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6721851229667664,0.1381144672632217,0.6297796964645386,284.864990234375,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3158874511719,284.8763122558594,1.0,0.3769809901714325,1.0,1.0,0.0,1.0,-1.915670394897461,1.9156674146652224,2.951156375274877e-06,1.4707841873168943,0.8084246516227722,0.8084246516227722,0.0,75.43456268310547,82.0,45515.1171875,0.0,647.1112670898438,1.0,280.6585693359375,283.8407897949219,296.18902587890625,299.190185546875,293.1499938964844,293.1499938964844,280.95001220703125,42890.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353046774864197,1.0,0.0,0.0,3.4111251831054688,3.4111480712890625,7.764054998915526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.01806640625,0.0,1331.4783935546875,1895.4371337890625,0.0,2797.880126953125,0.8595439195632935,1.0,0.0,3.0,1.0,0.0
18086820,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9629437327384948,0.4097691476345062,0.3681986331939697,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7897499203681946,0.2281783521175384,0.2173786610364914,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8265340924263,0.2622132003307342,0.1843171268701553,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7722451090812683,0.2134522497653961,0.2035426497459411,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6707315444946289,0.138913407921791,0.6325052380561829,285.0237121582031,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3243103027344,285.0209655761719,1.0,0.3792097270488739,1.0,1.0,0.0,1.0,-1.9275881052017207,1.9275851249694824,2.9869249829062028e-06,1.4797413349151611,0.9350557327270508,0.9350557327270508,0.0,76.79817199707031,70.0,45439.796875,0.0,660.6610717773438,1.0,280.9412536621094,283.973876953125,296.1221008300781,299.0323181152344,293.1499938964844,293.1499938964844,280.6499938964844,32361.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242608308792114,1.0,0.0,0.0,3.5841727256774902,3.584195613861084,8.57178292790195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.5166015625,0.0,1434.4227294921875,1895.4371337890625,0.0,2695.08740234375,0.88779616355896,1.0,0.0,3.0,1.0,0.0
18086880,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9629437327384948,0.4097691476345062,0.3681986331939697,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7897499203681946,0.2281783521175384,0.2173786610364914,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8265340924263,0.2622132003307342,0.1843171268701553,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7722451090812683,0.2134522497653961,0.2035426497459411,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6707315444946289,0.138913407921791,0.6325052380561829,285.0237121582031,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3243103027344,285.0209655761719,1.0,0.3792097270488739,1.0,1.0,0.0,1.0,-1.9275881052017207,1.9275851249694824,2.9869249829062028e-06,1.4797413349151611,0.9350557327270508,0.9350557327270508,0.0,76.79817199707031,70.0,45439.796875,0.0,660.6610717773438,1.0,280.9412536621094,283.973876953125,296.1221008300781,299.0323181152344,293.1499938964844,293.1499938964844,280.6499938964844,32361.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242608308792114,1.0,0.0,0.0,3.5841727256774902,3.584195613861084,8.57178292790195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.5166015625,0.0,1434.4227294921875,1895.4371337890625,0.0,2695.08740234375,0.88779616355896,1.0,0.0,3.0,1.0,0.0
18086940,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9775107502937316,0.413426786661148,0.3715783655643463,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8018805384635925,0.229897990822792,0.2189538329839706,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8373610973358154,0.2634127140045166,0.1851625144481659,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7838454842567444,0.2149474471807479,0.2049012035131454,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6809208393096924,0.1398087292909622,0.6359522938728333,284.8967590332031,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3291931152344,284.9046936035156,1.0,0.3774513006210327,1.0,1.0,0.0,1.0,-1.9403270483016968,1.940324068069458,3.0254550438257866e-06,1.4893332719802856,0.830742597579956,0.830742597579956,0.0,73.35719299316406,58.0,46122.5078125,0.0,659.122314453125,1.0,280.6580505371094,283.8503112792969,296.19146728515625,299.2098999023437,293.1499938964844,293.1499938964844,280.95001220703125,39772.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350942134857178,1.0,0.0,0.0,3.447440385818481,3.447463035583496,7.930248671073059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.21533203125,0.0,1345.930419921875,1895.4371337890625,0.0,2795.9169921875,0.8637134432792664,1.0,0.0,3.0,1.0,0.0
18087000,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9775107502937316,0.413426786661148,0.3715783655643463,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8018805384635925,0.229897990822792,0.2189538329839706,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8373610973358154,0.2634127140045166,0.1851625144481659,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7838454842567444,0.2149474471807479,0.2049012035131454,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6809208393096924,0.1398087292909622,0.6359522938728333,284.8967590332031,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3291931152344,284.9046936035156,1.0,0.3774513006210327,1.0,1.0,0.0,1.0,-1.9403270483016968,1.940324068069458,3.0254550438257866e-06,1.4893332719802856,0.830742597579956,0.830742597579956,0.0,73.35719299316406,58.0,46122.5078125,0.0,659.122314453125,1.0,280.6580505371094,283.8503112792969,296.19146728515625,299.2098999023437,293.1499938964844,293.1499938964844,280.95001220703125,39772.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350942134857178,1.0,0.0,0.0,3.447440385818481,3.447463035583496,7.930248671073059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.21533203125,0.0,1345.930419921875,1895.4371337890625,0.0,2795.9169921875,0.8637134432792664,1.0,0.0,3.0,1.0,0.0
