time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087060,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9990000128746032,0.4185533225536346,0.374537706375122,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8239312171936035,0.2322568446397781,0.2207059860229492,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.859341025352478,0.2653593719005584,0.1861412078142166,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8064144849777222,0.2170369029045105,0.2064130306243896,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7011253237724304,0.1412213295698166,0.6402364373207092,285.04608154296875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3434143066406,285.0422058105469,1.0,0.3730376362800598,1.0,1.0,0.0,1.0,-1.9533525705337524,1.953349471092224,3.06487481793738e-06,1.4989582300186155,0.9681947231292723,0.9681947231292723,0.0,66.87324523925781,46.0,46107.2890625,0.0,647.8972778320312,1.0,280.9418640136719,283.9760131835937,296.1468505859375,299.0948181152344,293.1499938964844,293.1499938964844,280.6499938964844,31437.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266527056694031,1.0,0.0,0.0,3.63718581199646,3.637208938598633,8.827226452012837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.48291015625,0.0,1484.94140625,1895.4371337890625,0.0,2717.30810546875,0.8990239500999451,1.0,0.0,3.0,1.0,0.0
18087120,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9990000128746032,0.4185533225536346,0.374537706375122,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8239312171936035,0.2322568446397781,0.2207059860229492,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.859341025352478,0.2653593719005584,0.1861412078142166,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8064144849777222,0.2170369029045105,0.2064130306243896,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7011253237724304,0.1412213295698166,0.6402364373207092,285.04608154296875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3434143066406,285.0422058105469,1.0,0.3730376362800598,1.0,1.0,0.0,1.0,-1.9533525705337524,1.953349471092224,3.06487481793738e-06,1.4989582300186155,0.9681947231292723,0.9681947231292723,0.0,66.87324523925781,46.0,46107.2890625,0.0,647.8972778320312,1.0,280.9418640136719,283.9760131835937,296.1468505859375,299.0948181152344,293.1499938964844,293.1499938964844,280.6499938964844,31437.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266527056694031,1.0,0.0,0.0,3.63718581199646,3.637208938598633,8.827226452012837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.48291015625,0.0,1484.94140625,1895.4371337890625,0.0,2717.30810546875,0.8990239500999451,1.0,0.0,3.0,1.0,0.0
18087180,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.4263321459293365,0.3509409129619598,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.843350350856781,0.2342178225517273,0.2225130051374435,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8801568746566772,0.2666770815849304,0.1870781481266021,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8257190585136414,0.2187447994947433,0.2079754471778869,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7190661430358887,0.1425116807222366,0.6454089283943176,284.8712463378906,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3697814941406,284.8768310546875,1.0,0.3655580580234527,1.0,1.0,0.0,1.0,-1.9371886253356927,1.9371856451034544,3.014033609360922e-06,1.4856441020965576,0.8307062983512878,0.8307062983512878,0.0,61.26842498779297,34.0,46312.3671875,0.0,616.8251342773438,1.0,280.6580505371094,283.8115539550781,296.2099609375,299.2557678222656,293.1499938964844,293.1499938964844,280.95001220703125,40322.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384676575660706,1.0,0.0,0.0,3.5041332244873047,3.5041565895080566,8.193218263841118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.787109375,0.0,1407.90625,1895.4371337890625,0.0,2827.402099609375,0.8758999109268188,1.0,0.0,3.0,1.0,0.0
18087240,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.4263321459293365,0.3509409129619598,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.843350350856781,0.2342178225517273,0.2225130051374435,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8801568746566772,0.2666770815849304,0.1870781481266021,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8257190585136414,0.2187447994947433,0.2079754471778869,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7190661430358887,0.1425116807222366,0.6454089283943176,284.8712463378906,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3697814941406,284.8768310546875,1.0,0.3655580580234527,1.0,1.0,0.0,1.0,-1.9371886253356927,1.9371856451034544,3.014033609360922e-06,1.4856441020965576,0.8307062983512878,0.8307062983512878,0.0,61.26842498779297,34.0,46312.3671875,0.0,616.8251342773438,1.0,280.6580505371094,283.8115539550781,296.2099609375,299.2557678222656,293.1499938964844,293.1499938964844,280.95001220703125,40322.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384676575660706,1.0,0.0,0.0,3.5041332244873047,3.5041565895080566,8.193218263841118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.787109375,0.0,1407.90625,1895.4371337890625,0.0,2827.402099609375,0.8758999109268188,1.0,0.0,3.0,1.0,0.0
18087300,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.4327813684940338,0.3362935185432434,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8560470938682556,0.2353904694318771,0.223358541727066,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8937439322471619,0.2675683498382568,0.1874785423278808,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8376572728157043,0.2197720855474472,0.2086950838565826,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7295805811882019,0.1433383375406265,0.6480091214179993,285.0097045898437,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.3978881835937,285.01959228515625,1.0,0.3608303070068359,1.0,1.0,0.0,1.0,-1.9250836372375488,1.92508065700531,2.977018311867141e-06,1.476194977760315,0.9177768230438232,0.9177768230438232,0.0,57.98796081542969,34.0,45539.1796875,0.0,597.0731811523438,1.0,280.8984375,283.964111328125,296.1413879394531,299.0342102050781,293.1499938964844,293.1499938964844,280.95001220703125,34659.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830773651599884,1.0,0.0,0.0,3.540802240371704,3.540825128555298,8.365591384063009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.9208984375,0.0,1405.31298828125,1895.4371337890625,0.0,2755.64892578125,0.882432222366333,1.0,0.0,3.0,1.0,0.0
18087360,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.4407193064689636,0.3191231489181518,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8724804520606995,0.2367407232522964,0.2244447469711303,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9114096760749816,0.2686609327793121,0.1880997121334076,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8529890179634094,0.2209641635417938,0.2096367180347442,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.742807924747467,0.1443598270416259,0.6516021490097046,285.0028686523437,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.4351806640625,284.9974975585937,1.0,0.3555773794651031,1.0,1.0,0.0,1.0,-1.911961317062378,1.9119583368301392,2.937283625215059e-06,1.4660210609436035,0.9348809123039246,0.9348809123039246,0.0,54.33537292480469,37.0,45463.94921875,0.0,575.610107421875,1.0,280.94195556640625,283.93731689453125,296.1482849121094,299.07550048828125,293.1499938964844,293.1499938964844,280.6499938964844,32931.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269671201705933,1.0,0.0,0.0,3.6323864459991455,3.6324095726013184,8.803945661384205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.72802734375,0.0,1490.8099365234375,1895.4371337890625,0.0,2720.23095703125,0.8988630175590515,1.0,0.0,3.0,1.0,0.0
18087420,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.9990000128746032,0.4502415955066681,0.3036468029022217,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8890732526779175,0.2380836009979248,0.2257161438465118,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9303496479988098,0.2695919275283813,0.1887925565242767,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8685932755470276,0.2221350520849228,0.2107404619455337,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7564705610275269,0.1455039381980896,0.6563476920127869,284.8368225097656,284.95001220703125,296.7645568847656,293.1889343261719,296.7634582519531,297.48150634765625,284.8314208984375,1.0,0.351724773645401,1.0,1.0,0.0,1.0,-1.9027501344680784,1.9027472734451287,2.909376462412183e-06,1.4587383270263672,0.8139018416404724,0.8139018416404724,0.0,51.25351333618164,37.0,45811.09765625,0.0,559.034423828125,1.0,280.6860656738281,283.7687072753906,296.2182922363281,299.26580810546875,293.1499938964844,293.1499938964844,280.6499938964844,39881.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336737751960754,1.0,0.0,0.0,3.550893068313598,3.550916910171509,8.413340992774465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.59375,0.0,1453.927490234375,1895.4371337890625,0.0,2782.6708984375,0.882982611656189,1.0,0.0,3.0,1.0,0.0
18087480,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.4570737481117248,0.2946968674659729,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8993524312973022,0.2390175610780716,0.2265209108591079,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9418522715568542,0.2701953649520874,0.189158633351326,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.87837153673172,0.2229412645101547,0.2114285379648208,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7652503252029419,0.1463416665792465,0.659700870513916,284.87506103515625,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5146484375,284.8849792480469,1.0,0.3495705127716064,1.0,1.0,0.0,1.0,-1.8982592821121216,1.8982563018798828,2.895858870033408e-06,1.455211162567139,0.8108295202255249,0.8108295202255249,0.0,49.55779647827149,40.0,45418.25390625,0.0,550.3832397460938,1.0,280.658203125,283.83526611328125,296.20440673828125,299.1906433105469,293.1499938964844,293.1499938964844,280.95001220703125,41828.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833820641040802,1.0,0.0,0.0,3.408631086349488,3.408653736114502,7.752705641905777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.955078125,0.0,1321.57177734375,1895.4371337890625,0.0,2784.0400390625,0.8571782112121582,1.0,0.0,3.0,1.0,0.0
18087540,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.4668955504894256,0.2839037179946899,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9133045077323914,0.2406605929136276,0.227822795510292,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9561900496482848,0.2714702785015106,0.1898333877325058,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8912523984909058,0.2243798673152923,0.2125519514083862,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7770438194274902,0.1477579623460769,0.6650850176811218,285.0292053222656,284.95001220703125,296.8012084960937,293.1976623535156,296.8001403808594,297.5614318847656,285.0338439941406,1.0,0.3474428057670593,1.0,1.0,0.0,1.0,-1.8954811096191408,1.895478248596192,2.887455821110052e-06,1.4529869556427002,0.9151171445846558,0.9151171445846558,0.0,47.63884353637695,40.0,44965.484375,0.0,542.2444458007812,1.0,280.90936279296875,283.9839172363281,296.141845703125,298.9942626953125,293.1499938964844,293.1499938964844,280.95001220703125,33536.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238682746887207,1.0,0.0,0.0,3.492218017578125,3.492240190505981,8.137593567880685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.34130859375,0.0,1346.978759765625,1895.4371337890625,0.0,2691.44287109375,0.8704130053520203,1.0,0.0,3.0,1.0,0.0
18087600,297.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.4740636348724365,0.2768152058124542,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9240354895591736,0.2419735640287399,0.2289851009845733,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9658025503158568,0.2725177705287933,0.1905121654272079,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9005014896392822,0.2255343794822693,0.2135680615901947,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7856728434562683,0.1489003002643585,0.6698120832443237,285.0198974609375,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5946655273437,285.0160522460937,1.0,0.3464595973491668,1.0,1.0,0.0,1.0,-1.8960734605789185,1.8960705995559688,2.8891797683172622e-06,1.453413486480713,0.9309276342391968,0.9309276342391968,0.0,46.47426223754883,60.0,45103.33984375,0.0,538.8982543945312,1.0,280.9413146972656,283.959716796875,296.1602783203125,299.0508117675781,293.1499938964844,293.1499938964844,280.6499938964844,32337.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210875988006592,1.0,0.0,0.0,3.574920654296875,3.5749433040618896,8.527586032869294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.88671875,0.0,1424.39306640625,1895.4371337890625,0.0,2665.6484375,0.8856678605079651,1.0,0.0,3.0,1.0,0.0
18087660,297.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.4824019372463226,0.2766600251197815,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9266873598098756,0.2435091733932495,0.2305467426776886,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9674563407897948,0.2735888361930847,0.1913840621709823,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9026526808738708,0.2268695831298828,0.214935690164566,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7884746193885803,0.1503087133169174,0.6764271855354309,284.87109375,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.6327514648437,284.8648681640625,1.0,0.348900705575943,1.0,1.0,0.0,1.0,-1.908377170562744,1.9083741903305047,2.925835133282817e-06,1.4627814292907717,0.8320441842079163,0.8320441842079163,0.0,46.73842239379883,60.0,45955.05078125,0.0,548.36279296875,1.0,280.68951416015625,283.7956848144531,296.2416076660156,299.2788391113281,293.1499938964844,293.1499938964844,280.6499938964844,37792.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288336992263794,1.0,0.0,0.0,3.5388078689575195,3.5388309955596924,8.35616958738683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.72412109375,0.0,1425.946044921875,1895.4371337890625,0.0,2737.591064453125,0.8792252540588379,1.0,0.0,3.0,1.0,0.0
18087720,297.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.4875490665435791,0.282297283411026,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9211615920066832,0.2446465492248535,0.2316548228263855,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9617918133735656,0.2743189930915832,0.191924899816513,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8977935910224915,0.2278480380773544,0.215897336602211,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7849724292755127,0.1513369381427765,0.6813001036643982,284.9071960449219,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.65240478515625,284.9167785644531,1.0,0.3525009453296661,1.0,1.0,0.0,1.0,-1.92412543296814,1.9241224527359009,2.973419668705901e-06,1.4749691486358645,0.8356851935386658,0.8356851935386658,0.0,48.0522575378418,80.0,46039.4921875,0.0,563.830810546875,1.0,280.6581726074219,283.8506774902344,296.2384948730469,299.24078369140625,293.1499938964844,293.1499938964844,280.95001220703125,39347.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311205506324768,1.0,0.0,0.0,3.4403884410858154,3.44041109085083,7.897838827375381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.60546875,0.0,1335.8370361328125,1895.4371337890625,0.0,2758.879150390625,0.8621255159378052,1.0,0.0,3.0,1.0,0.0
18087780,297.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.9990000128746032,0.4960413575172424,0.3071599304676056,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8975761532783508,0.2479671537876129,0.2347464561462402,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.9353824257850648,0.276885986328125,0.1936493963003158,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8759854435920715,0.2307475060224533,0.2186097800731659,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7674701809883118,0.1539887189865112,0.693595290184021,285.08770751953125,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.66241455078125,285.08721923828125,1.0,0.3654591739177704,1.0,1.0,0.0,1.0,-1.977772116661072,1.977769017219544,3.139005229968461e-06,1.5166339874267578,1.0,1.0,0.0,53.72343444824219,100.0,46818.0703125,0.0,622.3154296875,1.0,280.94195556640625,283.99481201171875,296.2102966308594,299.1814270019531,293.1499938964844,293.1499938964844,280.6499938964844,30481.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248791694641113,1.0,0.0,0.0,3.667061567306519,3.6670846939086914,8.972835416898306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.53955078125,0.0,1510.752197265625,1895.4371337890625,0.0,2700.8291015625,0.9053249955177308,1.0,0.0,3.0,1.0,0.0
18087840,297.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.9990000128746032,0.4960413575172424,0.3071599304676056,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8975761532783508,0.2479671537876129,0.2347464561462402,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.9353824257850648,0.276885986328125,0.1936493963003158,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8759854435920715,0.2307475060224533,0.2186097800731659,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7674701809883118,0.1539887189865112,0.693595290184021,285.08770751953125,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.66241455078125,285.08721923828125,1.0,0.3654591739177704,1.0,1.0,0.0,1.0,-1.977772116661072,1.977769017219544,3.139005229968461e-06,1.5166339874267578,1.0,1.0,0.0,53.72343444824219,100.0,46818.0703125,0.0,622.3154296875,1.0,280.94195556640625,283.99481201171875,296.2102966308594,299.1814270019531,293.1499938964844,293.1499938964844,280.6499938964844,30481.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248791694641113,1.0,0.0,0.0,3.667061567306519,3.6670846939086914,8.972835416898306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.53955078125,0.0,1510.752197265625,1895.4371337890625,0.0,2700.8291015625,0.9053249955177308,1.0,0.0,3.0,1.0,0.0
18087900,297.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9990000128746032,0.4979123771190643,0.324914276599884,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8826546669006348,0.2495304495096206,0.2364626377820968,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9170227646827698,0.2780119776725769,0.1946434080600738,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8616468906402588,0.2321039587259292,0.2201252579689026,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7556532621383667,0.1551676839590072,0.6999914050102234,284.9556579589844,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.6489562988281,284.9422912597656,1.0,0.3740126192569732,1.0,1.0,0.0,1.0,-2.011843204498291,2.0118401050567627,3.2469031339132925e-06,1.543182373046875,0.9461275935173036,0.9461275935173036,0.0,57.91869735717773,100.0,48432.94140625,0.0,663.0430908203125,1.0,280.69647216796875,283.81854248046875,296.29376220703125,299.4624938964844,293.1499938964844,293.1499938964844,280.6499938964844,32705.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359443545341492,1.0,0.0,0.0,3.726528882980346,3.726553201675415,9.266212828151764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.21142578125,0.0,1594.8255615234375,1895.4371337890625,0.0,2803.847900390625,0.9189424514770508,1.0,0.0,3.0,1.0,0.0
18087960,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9990000128746032,0.4980359673500061,0.3461670875549316,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8658418655395508,0.250897616147995,0.2379803359508514,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8976210951805115,0.2788771986961365,0.1954298466444015,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8457483053207397,0.2332718521356582,0.2214542031288147,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7423667311668396,0.1561246216297149,0.705485999584198,284.9400939941406,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.6229858398437,284.9453125,1.0,0.3836236596107483,1.0,1.0,0.0,1.0,-2.0483243465423584,2.048321008682251,3.364697931829141e-06,1.5716402530670166,0.9310255646705629,0.9310255646705629,0.0,63.097774505615234,118.0,49099.23046875,0.0,710.4788208007812,1.0,280.65692138671875,283.8125305175781,296.3009338378906,299.4762268066406,293.1499938964844,293.1499938964844,280.3500061035156,35078.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436307907104492,1.0,0.0,0.0,3.715632200241089,3.715656757354736,9.212101872435596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.9375,0.0,1600.4052734375,1895.4371337890625,0.0,2875.65576171875,0.9193110466003418,1.0,0.0,3.0,1.0,0.0
18088020,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.494461178779602,0.3933014571666717,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8342425227165222,0.2535693347454071,0.2409058511257171,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8617578148841858,0.2805320918560028,0.1968806236982345,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8154932260513306,0.2355331629514694,0.2239988446235656,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7164137959480286,0.1577292382717132,0.7150065302848816,284.91119384765625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.54412841796875,284.9207763671875,1.0,0.4044658243656158,1.0,1.0,0.0,1.0,-2.1246745586395264,2.1246707439422607,3.618736172938952e-06,1.6312644481658936,0.8708769083023071,0.8708769083023071,0.0,75.49057006835938,136.0,51069.265625,0.0,820.5178833007812,1.0,280.3575744628906,283.7509155273437,296.3090515136719,299.6188659667969,293.1499938964844,293.1499938964844,280.6499938964844,38716.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608749508857727,1.0,0.0,0.0,3.591179847717285,3.591203689575196,8.60533134527941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.111328125,0.0,1488.70751953125,1895.4371337890625,0.0,3037.2109375,0.8952956199645996,1.0,0.0,3.0,1.0,0.0
18088080,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.494461178779602,0.3933014571666717,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8342425227165222,0.2535693347454071,0.2409058511257171,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8617578148841858,0.2805320918560028,0.1968806236982345,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8154932260513306,0.2355331629514694,0.2239988446235656,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7164137959480286,0.1577292382717132,0.7150065302848816,284.91119384765625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.54412841796875,284.9207763671875,1.0,0.4044658243656158,1.0,1.0,0.0,1.0,-2.1246745586395264,2.1246707439422607,3.618736172938952e-06,1.6312644481658936,0.8708769083023071,0.8708769083023071,0.0,75.49057006835938,136.0,51069.265625,0.0,820.5178833007812,1.0,280.3575744628906,283.7509155273437,296.3090515136719,299.6188659667969,293.1499938964844,293.1499938964844,280.6499938964844,38716.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608749508857727,1.0,0.0,0.0,3.591179847717285,3.591203689575196,8.60533134527941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.111328125,0.0,1488.70751953125,1895.4371337890625,0.0,3037.2109375,0.8952956199645996,1.0,0.0,3.0,1.0,0.0
18088140,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.9990000128746032,0.4889481365680694,0.4411900341510772,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.8072154521942139,0.257103681564331,0.2444789409637451,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.8323733806610107,0.283280074596405,0.1989271789789199,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.7871259450912476,0.2385888695716858,0.2271389663219452,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.6909201741218567,0.1597084552049636,0.7255222201347351,285.1318664550781,284.95001220703125,297.0,293.2491149902344,296.99908447265625,297.4557800292969,285.1358642578125,1.0,0.4269627630710602,1.0,1.0,0.0,1.0,-2.205653667449951,2.205649852752685,3.899296189047163e-06,1.6946072578430176,1.0,1.0,0.0,90.07112121582031,124.0,52128.84375,0.0,950.6804809570312,1.0,280.6429443359375,283.93756103515625,296.264404296875,299.56109619140625,293.1499938964844,293.1499938964844,280.3500061035156,32142.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594769239425659,1.0,0.0,0.0,3.778001308441162,3.7780258655548096,9.523959079160704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.232421875,0.0,1650.415283203125,1895.4371337890625,0.0,3024.09912109375,0.9310262203216552,1.0,0.0,3.0,1.0,0.0
18088200,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.9990000128746032,0.4889481365680694,0.4411900341510772,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.8072154521942139,0.257103681564331,0.2444789409637451,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.8323733806610107,0.283280074596405,0.1989271789789199,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.7871259450912476,0.2385888695716858,0.2271389663219452,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.6909201741218567,0.1597084552049636,0.7255222201347351,285.1318664550781,284.95001220703125,297.0,293.2491149902344,296.99908447265625,297.4557800292969,285.1358642578125,1.0,0.4269627630710602,1.0,1.0,0.0,1.0,-2.205653667449951,2.205649852752685,3.899296189047163e-06,1.6946072578430176,1.0,1.0,0.0,90.07112121582031,124.0,52128.84375,0.0,950.6804809570312,1.0,280.6429443359375,283.93756103515625,296.264404296875,299.56109619140625,293.1499938964844,293.1499938964844,280.3500061035156,32142.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594769239425659,1.0,0.0,0.0,3.778001308441162,3.7780258655548096,9.523959079160704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.232421875,0.0,1650.415283203125,1895.4371337890625,0.0,3024.09912109375,0.9310262203216552,1.0,0.0,3.0,1.0,0.0
18088260,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9742735028266908,0.4867428541183471,0.4385721683502197,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7876856923103333,0.2600852251052856,0.2479657679796219,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8128023743629456,0.2852931916713714,0.2008829861879348,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.7680333852767944,0.241114392876625,0.2301858216524124,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.673504650592804,0.1613475531339645,0.7356066703796387,284.935791015625,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4008178710937,284.9358825683594,1.0,0.437439888715744,1.0,1.0,0.0,1.0,-2.2245564460754395,2.2245523929595947,3.967589236708591e-06,1.7100906372070312,0.9564301371574402,0.9564301371574402,0.0,101.50948333740234,112.0,53733.359375,0.0,1012.9468994140624,1.0,280.3553466796875,283.70684814453125,296.328857421875,299.8148498535156,293.1499938964844,293.1499938964844,280.04998779296875,35032.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775863647460938,1.0,0.0,0.0,3.8323259353637695,3.832351684570313,9.799821327760585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.9404296875,0.0,1738.0361328125,1895.4371337890625,0.0,3193.956787109375,0.9451400637626648,1.0,0.0,3.0,1.0,0.0
18088320,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9742735028266908,0.4867428541183471,0.4385721683502197,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7876856923103333,0.2600852251052856,0.2479657679796219,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8128023743629456,0.2852931916713714,0.2008829861879348,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.7680333852767944,0.241114392876625,0.2301858216524124,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.673504650592804,0.1613475531339645,0.7356066703796387,284.935791015625,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4008178710937,284.9358825683594,1.0,0.437439888715744,1.0,1.0,0.0,1.0,-2.2245564460754395,2.2245523929595947,3.967589236708591e-06,1.7100906372070312,0.9564301371574402,0.9564301371574402,0.0,101.50948333740234,112.0,53733.359375,0.0,1012.9468994140624,1.0,280.3553466796875,283.70684814453125,296.328857421875,299.8148498535156,293.1499938964844,293.1499938964844,280.04998779296875,35032.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775863647460938,1.0,0.0,0.0,3.8323259353637695,3.832351684570313,9.799821327760585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.9404296875,0.0,1738.0361328125,1895.4371337890625,0.0,3193.956787109375,0.9451400637626648,1.0,0.0,3.0,1.0,0.0
18088380,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9706119298934937,0.4886054098606109,0.4396219253540039,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7865683436393738,0.2626668214797973,0.2504733502864837,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8104602098464966,0.2867500483989715,0.2019584476947784,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7667033076286316,0.2432397454977035,0.2322716861963272,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6723584532737732,0.1628405898809433,0.7425317764282227,284.8724365234375,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.38336181640625,284.88018798828125,1.0,0.4410709738731384,1.0,1.0,0.0,1.0,-2.240944623947144,2.240940809249878,4.026639544463251e-06,1.7231205701828003,0.8534999489784241,0.8534999489784241,0.0,103.9874038696289,100.0,54366.05078125,0.0,1039.25341796875,1.0,280.0570068359375,283.638671875,296.31085205078125,299.8516540527344,293.1499938964844,293.1499938964844,280.3500061035156,40976.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887951970100403,1.0,0.0,0.0,3.622127294540405,3.622152090072632,8.754286113799026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.23828125,0.0,1539.3319091796875,1895.4371337890625,0.0,3298.938720703125,0.9036327600479126,1.0,0.0,3.0,1.0,0.0
18088440,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9706119298934937,0.4886054098606109,0.4396219253540039,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7865683436393738,0.2626668214797973,0.2504733502864837,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8104602098464966,0.2867500483989715,0.2019584476947784,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7667033076286316,0.2432397454977035,0.2322716861963272,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6723584532737732,0.1628405898809433,0.7425317764282227,284.8724365234375,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.38336181640625,284.88018798828125,1.0,0.4410709738731384,1.0,1.0,0.0,1.0,-2.240944623947144,2.240940809249878,4.026639544463251e-06,1.7231205701828003,0.8534999489784241,0.8534999489784241,0.0,103.9874038696289,100.0,54366.05078125,0.0,1039.25341796875,1.0,280.0570068359375,283.638671875,296.31085205078125,299.8516540527344,293.1499938964844,293.1499938964844,280.3500061035156,40976.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887951970100403,1.0,0.0,0.0,3.622127294540405,3.622152090072632,8.754286113799026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.23828125,0.0,1539.3319091796875,1895.4371337890625,0.0,3298.938720703125,0.9036327600479126,1.0,0.0,3.0,1.0,0.0
18088500,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9750877618789672,0.4909573793411255,0.4411546289920807,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.790999174118042,0.2643732130527496,0.2518235146999359,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8141851425170898,0.2879835963249206,0.2025937885046005,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7707754373550415,0.2446816116571426,0.2333881705999374,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6761850714683533,0.1639019399881363,0.7463077306747437,285.02813720703125,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3872375488281,285.037353515625,1.0,0.4412533342838287,1.0,1.0,0.0,1.0,-2.251042366027832,2.251038312911988,4.063102096552029e-06,1.731060028076172,0.9560928344726562,0.9560928344726562,0.0,102.7427978515625,100.0,53951.203125,0.0,1045.0089111328125,1.0,280.3016662597656,283.7984924316406,296.24713134765625,299.6412658691406,293.1499938964844,293.1499938964844,280.3500061035156,34476.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821918964385986,1.0,0.0,0.0,3.677569627761841,3.67759370803833,9.024333280649444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.318359375,0.0,1552.5697021484375,1895.4371337890625,0.0,3237.118896484375,0.9127700924873352,1.0,0.0,3.0,1.0,0.0
18088560,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9830111265182496,0.4936671555042267,0.4433735013008117,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7987391352653503,0.2663002014160156,0.2534458041191101,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8209853768348694,0.2894666194915771,0.203478530049324,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7780561447143555,0.2463300377130508,0.2347531765699386,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.6830008029937744,0.1651584506034851,0.7510238885879517,285.0406494140625,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3948669433594,285.039306640625,1.0,0.44078129529953,1.0,1.0,0.0,1.0,-2.264021396636963,2.264017343521118,4.110238933208166e-06,1.7412720918655396,0.994784414768219,0.994784414768219,0.0,100.14945220947266,88.0,54385.11328125,0.0,1048.625732421875,1.0,280.3431396484375,283.79071044921875,296.26123046875,299.7162170410156,293.1499938964844,293.1499938964844,280.04998779296875,32548.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803601861000061,1.0,0.0,0.0,3.772237539291382,3.772262096405029,9.49492061863566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.791015625,0.0,1646.7730712890625,1895.4371337890625,0.0,3219.956298828125,0.9303555488586426,1.0,0.0,3.0,1.0,0.0
18088620,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.4974657893180847,0.4457064568996429,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8177969455718994,0.2696337103843689,0.2564414143562317,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8381874561309814,0.2916930913925171,0.204965591430664,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7968843579292297,0.2491360753774643,0.2372463047504425,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7005643248558044,0.1674275994300842,0.7601504921913147,284.9015197753906,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3944702148437,284.9061584472656,1.0,0.4381321370601654,1.0,1.0,0.0,1.0,-2.285960912704468,2.285956621170044,4.1911389416782185e-06,1.758856177330017,0.8914392590522766,0.8914392590522766,0.0,93.39620971679688,76.0,55568.3671875,0.0,1045.6409912109375,1.0,280.05633544921875,283.636474609375,296.3274230957031,299.9251708984375,293.1499938964844,293.1499938964844,280.3500061035156,38105.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916480541229248,1.0,0.0,0.0,3.7063589096069336,3.70638370513916,9.166176937469572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.044921875,0.0,1612.7750244140625,1895.4371337890625,0.0,3325.61669921875,0.9194546341896056,1.0,0.0,3.0,1.0,0.0
18088680,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.4974657893180847,0.4457064568996429,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8177969455718994,0.2696337103843689,0.2564414143562317,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8381874561309814,0.2916930913925171,0.204965591430664,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7968843579292297,0.2491360753774643,0.2372463047504425,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7005643248558044,0.1674275994300842,0.7601504921913147,284.9015197753906,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3944702148437,284.9061584472656,1.0,0.4381321370601654,1.0,1.0,0.0,1.0,-2.285960912704468,2.285956621170044,4.1911389416782185e-06,1.758856177330017,0.8914392590522766,0.8914392590522766,0.0,93.39620971679688,76.0,55568.3671875,0.0,1045.6409912109375,1.0,280.05633544921875,283.636474609375,296.3274230957031,299.9251708984375,293.1499938964844,293.1499938964844,280.3500061035156,38105.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916480541229248,1.0,0.0,0.0,3.7063589096069336,3.70638370513916,9.166176937469572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.044921875,0.0,1612.7750244140625,1895.4371337890625,0.0,3325.61669921875,0.9194546341896056,1.0,0.0,3.0,1.0,0.0
18088740,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.5063892006874084,0.4233531951904297,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8346015214920044,0.2735150456428528,0.2596708834171295,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8546067476272583,0.2945476174354553,0.2066100835800171,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.814222514629364,0.2524299919605255,0.239940658211708,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7166175842285156,0.1701013594865799,0.7703176736831665,285.0418701171875,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4290466308594,285.0395202636719,1.0,0.4325189888477325,1.0,1.0,0.0,1.0,-2.2806472778320312,2.2806429862976074,4.172443823335925e-06,1.7551554441452026,1.0,1.0,0.0,87.34528350830078,64.0,54995.515625,0.0,1016.4276123046876,1.0,280.34344482421875,283.77447509765625,296.2873840332031,299.7928771972656,293.1499938964844,293.1499938964844,280.04998779296875,33092.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848283886909485,1.0,0.0,0.0,3.8332200050354,3.833245515823364,9.804394949242123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.21484375,0.0,1723.8741455078125,1895.4371337890625,0.0,3261.81201171875,0.9442296624183656,1.0,0.0,3.0,1.0,0.0
18088800,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.5063892006874084,0.4233531951904297,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8346015214920044,0.2735150456428528,0.2596708834171295,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8546067476272583,0.2945476174354553,0.2066100835800171,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.814222514629364,0.2524299919605255,0.239940658211708,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7166175842285156,0.1701013594865799,0.7703176736831665,285.0418701171875,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4290466308594,285.0395202636719,1.0,0.4325189888477325,1.0,1.0,0.0,1.0,-2.2806472778320312,2.2806429862976074,4.172443823335925e-06,1.7551554441452026,1.0,1.0,0.0,87.34528350830078,64.0,54995.515625,0.0,1016.4276123046876,1.0,280.34344482421875,283.77447509765625,296.2873840332031,299.7928771972656,293.1499938964844,293.1499938964844,280.04998779296875,33092.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848283886909485,1.0,0.0,0.0,3.8332200050354,3.833245515823364,9.804394949242123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.21484375,0.0,1723.8741455078125,1895.4371337890625,0.0,3261.81201171875,0.9442296624183656,1.0,0.0,3.0,1.0,0.0
18088860,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.5142719745635986,0.4052148163318634,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8484110832214355,0.2757635414600372,0.2617884874343872,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8685464859008789,0.2960301637649536,0.2076835036277771,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.827389657497406,0.2543158531188965,0.2417069375514984,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.72856205701828,0.1717488914728164,0.7772831916809082,284.8593444824219,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4637145996094,284.8560485839844,1.0,0.4277637600898742,1.0,1.0,0.0,1.0,-2.2731873989105225,2.2731833457946777,4.145660568610765e-06,1.749609112739563,0.8930894732475281,0.8930894732475281,0.0,82.67777252197266,64.0,55733.70703125,0.0,990.606201171875,1.0,280.07568359375,283.5793151855469,296.3515319824219,300.0020751953125,293.1499938964844,293.1499938964844,280.04998779296875,37719.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931881785392761,1.0,0.0,0.0,3.804068326950073,3.804094076156616,9.655836947786156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.552734375,0.0,1724.8330078125,1895.4371337890625,0.0,3340.01025390625,0.9390603303909302,1.0,0.0,3.0,1.0,0.0
