time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088920,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.5192542672157288,0.3943612277507782,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8569812178611755,0.2769407033920288,0.262800931930542,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8771428465843201,0.2967439889907837,0.2081126421689987,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8352932929992676,0.2552895545959472,0.2425307631492614,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7356992959976196,0.1726351976394653,0.7807542085647583,284.8721008300781,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.4856262207031,284.8759155273437,1.0,0.4247199296951294,1.0,1.0,0.0,1.0,-2.267042875289917,2.2670388221740723,4.123535291000735e-06,1.7449642419815063,0.8802189826965332,0.8802189826965332,0.0,79.92768096923828,67.0,55455.0390625,0.0,973.6878051757812,1.0,280.0567932128906,283.6040344238281,296.3392639160156,299.9466247558594,293.1499938964844,293.1499938964844,280.3500061035156,39344.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940600752830505,1.0,0.0,0.0,3.7324256896972656,3.7324512004852295,9.295561653743788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.04736328125,0.0,1652.4075927734375,1895.4371337890625,0.0,3348.1552734375,0.9259181022644044,1.0,0.0,3.0,1.0,0.0
18088980,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.5354983806610107,0.3728334605693817,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8769712448120117,0.2810468077659607,0.2662326395511627,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8966601490974426,0.2997191548347473,0.2098293602466583,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.853514552116394,0.2587596774101257,0.245385080575943,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7524703145027161,0.1757456809282302,0.792827844619751,285.0284729003906,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.5663757324219,285.0264892578125,1.0,0.4209242165088653,1.0,1.0,0.0,1.0,-2.265280246734619,2.2652761936187744,4.117246589885326e-06,1.7436586618423462,1.0,1.0,0.0,74.98294067382812,70.0,54871.37109375,0.0,952.8212280273438,1.0,280.3437194824219,283.7601013183594,296.29718017578125,299.7911071777344,293.1499938964844,293.1499938964844,280.04998779296875,33238.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884244441986084,1.0,0.0,0.0,3.840843677520752,3.8408689498901367,9.843431598710597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.630859375,0.0,1734.29443359375,1895.4371337890625,0.0,3256.34375,0.9461528062820436,1.0,0.0,3.0,1.0,0.0
18089040,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.5354983806610107,0.3728334605693817,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8769712448120117,0.2810468077659607,0.2662326395511627,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8966601490974426,0.2997191548347473,0.2098293602466583,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.853514552116394,0.2587596774101257,0.245385080575943,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7524703145027161,0.1757456809282302,0.792827844619751,285.0284729003906,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.5663757324219,285.0264892578125,1.0,0.4209242165088653,1.0,1.0,0.0,1.0,-2.265280246734619,2.2652761936187744,4.117246589885326e-06,1.7436586618423462,1.0,1.0,0.0,74.98294067382812,70.0,54871.37109375,0.0,952.8212280273438,1.0,280.3437194824219,283.7601013183594,296.29718017578125,299.7911071777344,293.1499938964844,293.1499938964844,280.04998779296875,33238.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884244441986084,1.0,0.0,0.0,3.840843677520752,3.8408689498901367,9.843431598710597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.630859375,0.0,1734.29443359375,1895.4371337890625,0.0,3256.34375,0.9461528062820436,1.0,0.0,3.0,1.0,0.0
18089100,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.5431054830551147,0.364594042301178,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8858073353767395,0.2829916775226593,0.2681241333484649,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9050707221031188,0.3010366857051849,0.2108211070299148,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8616093397140503,0.260392814874649,0.2469751685857772,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7601179480552673,0.1772931218147277,0.7997469902038574,284.8795166015625,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.6000366210937,284.8695678710937,1.0,0.4201540052890777,1.0,1.0,0.0,1.0,-2.2690658569335938,2.269061803817749,4.1312155190098565e-06,1.7467252016067505,0.911120355129242,0.911120355129242,0.0,73.29966735839844,70.0,55849.04296875,0.0,950.135986328125,1.0,280.0941162109375,283.5863647460937,296.3641357421875,300.0224609375,293.1499938964844,293.1499938964844,280.04998779296875,36392.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908153176307678,1.0,0.0,0.0,3.83433198928833,3.834357738494873,9.810082701733336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.138671875,0.0,1751.161865234375,1895.4371337890625,0.0,3317.831787109375,0.9449676275253296,1.0,0.0,3.0,1.0,0.0
18089160,297.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.5501369833946228,0.3585503697395324,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8927938938140869,0.2847799956798553,0.2697930932044983,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9118171334266664,0.3021471500396728,0.2115921527147293,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8680212497711182,0.2618732154369354,0.2483560442924499,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.766347348690033,0.1787396967411041,0.8060986995697021,284.8847045898437,284.95001220703125,297.2933349609375,293.33740234375,297.2924194335937,297.62628173828125,284.89019775390625,1.0,0.4199633598327636,1.0,1.0,0.0,1.0,-2.2740237712860107,2.274019479751587,4.149492269789334e-06,1.7507095336914062,0.8884683847427368,0.8884683847427368,0.0,72.1573486328125,73.0,55716.98046875,0.0,950.7178955078124,1.0,280.0563049316406,283.6101379394531,296.3612060546875,299.9723815917969,293.1499938964844,293.1499938964844,280.3500061035156,39020.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930530548095703,1.0,0.0,0.0,3.742013454437256,3.74203896522522,9.343379474557878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.44873046875,0.0,1661.1351318359375,1895.4371337890625,0.0,3338.747802734375,0.9279991388320924,1.0,0.0,3.0,1.0,0.0
18089220,297.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9990000128746032,0.5648589730262756,0.3490541577339172,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9054988026618958,0.2891960144042969,0.2736337184906006,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9245455861091614,0.3053704798221588,0.2135665118694305,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8797301054000854,0.2655988335609436,0.251568078994751,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.777908205986023,0.1821883469820022,0.820388674736023,285.0611877441406,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6822814941406,285.0615539550781,1.0,0.4211253821849823,1.0,1.0,0.0,1.0,-2.2906174659729004,2.290613412857056,4.210955466987798e-06,1.7640326023101809,1.0,1.0,0.0,70.68016815185547,91.0,55456.7578125,0.0,961.8213500976562,1.0,280.3436584472656,283.7806091308594,296.3289794921875,299.8523254394531,293.1499938964844,293.1499938964844,280.04998779296875,33482.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849698901176453,1.0,0.0,0.0,3.8557608127594,3.8557863235473633,9.920040611177685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.7890625,0.0,1754.466796875,1895.4371337890625,0.0,3263.13671875,0.9495887160301208,1.0,0.0,3.0,1.0,0.0
18089280,297.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9990000128746032,0.5648589730262756,0.3490541577339172,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9054988026618958,0.2891960144042969,0.2736337184906006,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9245455861091614,0.3053704798221588,0.2135665118694305,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8797301054000854,0.2655988335609436,0.251568078994751,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.777908205986023,0.1821883469820022,0.820388674736023,285.0611877441406,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6822814941406,285.0615539550781,1.0,0.4211253821849823,1.0,1.0,0.0,1.0,-2.2906174659729004,2.290613412857056,4.210955466987798e-06,1.7640326023101809,1.0,1.0,0.0,70.68016815185547,91.0,55456.7578125,0.0,961.8213500976562,1.0,280.3436584472656,283.7806091308594,296.3289794921875,299.8523254394531,293.1499938964844,293.1499938964844,280.04998779296875,33482.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849698901176453,1.0,0.0,0.0,3.8557608127594,3.8557863235473633,9.920040611177685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.7890625,0.0,1754.466796875,1895.4371337890625,0.0,3263.13671875,0.9495887160301208,1.0,0.0,3.0,1.0,0.0
18089340,297.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9990000128746032,0.5761697292327881,0.3581198453903198,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9020622372627258,0.2932381629943847,0.277692049741745,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9188786149024964,0.3080680668354034,0.2156665921211242,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.876116931438446,0.2689764201641083,0.2549915909767151,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7760493159294128,0.1854142248630523,0.8357881307601929,284.92010498046875,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7027893066406,284.925048828125,1.0,0.4297105371952057,1.0,1.0,0.0,1.0,-2.3314926624298096,2.3314883708953857,4.363285825093044e-06,1.796230673789978,0.9371741414070128,0.9371741414070128,0.0,73.84146881103516,109.0,57167.66796875,0.0,1016.75732421875,1.0,280.0556335449219,283.614501953125,296.39959716796875,300.08502197265625,293.1499938964844,293.1499938964844,279.75,36850.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896358072757721,1.0,0.0,0.0,3.835373640060425,3.835399627685547,9.81541461442248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.544921875,0.0,1756.033935546875,1895.4371337890625,0.0,3369.613037109375,0.947485625743866,1.0,0.0,3.0,1.0,0.0
18089400,297.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9990000128746032,0.5761697292327881,0.3581198453903198,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9020622372627258,0.2932381629943847,0.277692049741745,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9188786149024964,0.3080680668354034,0.2156665921211242,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.876116931438446,0.2689764201641083,0.2549915909767151,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7760493159294128,0.1854142248630523,0.8357881307601929,284.92010498046875,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7027893066406,284.925048828125,1.0,0.4297105371952057,1.0,1.0,0.0,1.0,-2.3314926624298096,2.3314883708953857,4.363285825093044e-06,1.796230673789978,0.9371741414070128,0.9371741414070128,0.0,73.84146881103516,109.0,57167.66796875,0.0,1016.75732421875,1.0,280.0556335449219,283.614501953125,296.39959716796875,300.08502197265625,293.1499938964844,293.1499938964844,279.75,36850.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896358072757721,1.0,0.0,0.0,3.835373640060425,3.835399627685547,9.81541461442248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.544921875,0.0,1756.033935546875,1895.4371337890625,0.0,3369.613037109375,0.947485625743866,1.0,0.0,3.0,1.0,0.0
18089460,297.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.5819985866546631,0.3832575380802154,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8854271173477173,0.2970741987228393,0.2814958095550537,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8992358446121216,0.3105162680149078,0.2175038903951645,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8600228428840637,0.2721415162086487,0.2581719756126404,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7628907561302185,0.188321977853775,0.8500096797943115,284.90972900390625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.6748046875,284.9169616699219,1.0,0.4434265792369842,1.0,1.0,0.0,1.0,-2.389359474182129,2.389354944229126,4.58317163065658e-06,1.841465711593628,0.8803328275680542,0.8803328275680542,0.0,81.18055725097656,112.0,58707.5625,0.0,1109.2342529296875,1.0,279.7569580078125,283.5729675292969,296.41033935546875,300.1964416503906,293.1499938964844,293.1499938964844,280.04998779296875,39369.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063608050346376,1.0,0.0,0.0,3.672781229019165,3.672806024551392,9.000847853712912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.9453125,0.0,1584.0330810546875,1895.4371337890625,0.0,3462.800048828125,0.9140315651893616,1.0,0.0,3.0,1.0,0.0
18089520,297.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.5819985866546631,0.3832575380802154,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8854271173477173,0.2970741987228393,0.2814958095550537,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8992358446121216,0.3105162680149078,0.2175038903951645,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8600228428840637,0.2721415162086487,0.2581719756126404,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7628907561302185,0.188321977853775,0.8500096797943115,284.90972900390625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.6748046875,284.9169616699219,1.0,0.4434265792369842,1.0,1.0,0.0,1.0,-2.389359474182129,2.389354944229126,4.58317163065658e-06,1.841465711593628,0.8803328275680542,0.8803328275680542,0.0,81.18055725097656,112.0,58707.5625,0.0,1109.2342529296875,1.0,279.7569580078125,283.5729675292969,296.41033935546875,300.1964416503906,293.1499938964844,293.1499938964844,280.04998779296875,39369.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063608050346376,1.0,0.0,0.0,3.672781229019165,3.672806024551392,9.000847853712912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.9453125,0.0,1584.0330810546875,1895.4371337890625,0.0,3462.800048828125,0.9140315651893616,1.0,0.0,3.0,1.0,0.0
18089580,297.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.9990000128746032,0.5866433382034302,0.4030574560165405,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8750191330909729,0.3018370866775512,0.2859273254871368,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.8871669173240662,0.3140784502029419,0.2199110388755798,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.8500063419342041,0.2761613726615906,0.2619206607341766,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7547788023948669,0.1916705518960952,0.8652530312538147,285.0999755859375,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.643310546875,285.1020812988281,1.0,0.4552642107009887,1.0,1.0,0.0,1.0,-2.444188356399536,2.444183588027954,4.797072051587747e-06,1.8845118284225464,1.0,1.0,0.0,87.56948852539062,115.0,59249.5390625,0.0,1198.3748779296875,1.0,280.0433654785156,283.74273681640625,296.3843078613281,300.1309509277344,293.1499938964844,293.1499938964844,279.75,32965.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018986225128174,1.0,0.0,0.0,3.825791120529175,3.82581639289856,9.76642922978499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.794921875,0.0,1713.885009765625,1895.4371337890625,0.0,3421.27587890625,0.94244384765625,1.0,0.0,3.0,1.0,0.0
18089640,297.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.9990000128746032,0.5866433382034302,0.4030574560165405,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8750191330909729,0.3018370866775512,0.2859273254871368,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.8871669173240662,0.3140784502029419,0.2199110388755798,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.8500063419342041,0.2761613726615906,0.2619206607341766,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7547788023948669,0.1916705518960952,0.8652530312538147,285.0999755859375,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.643310546875,285.1020812988281,1.0,0.4552642107009887,1.0,1.0,0.0,1.0,-2.444188356399536,2.444183588027954,4.797072051587747e-06,1.8845118284225464,1.0,1.0,0.0,87.56948852539062,115.0,59249.5390625,0.0,1198.3748779296875,1.0,280.0433654785156,283.74273681640625,296.3843078613281,300.1309509277344,293.1499938964844,293.1499938964844,279.75,32965.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018986225128174,1.0,0.0,0.0,3.825791120529175,3.82581639289856,9.76642922978499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.794921875,0.0,1713.885009765625,1895.4371337890625,0.0,3421.27587890625,0.94244384765625,1.0,0.0,3.0,1.0,0.0
18089700,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9990000128746032,0.5886337161064148,0.4111663103103637,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8715381026268005,0.3040838241577148,0.2882538735866546,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8829118013381958,0.3156757354736328,0.2212021052837371,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8466383218765259,0.2780576348304748,0.2639042437076568,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7521301507949829,0.1932505518198013,0.8731169700622559,284.9764709472656,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.62677001953125,284.9662170410156,1.0,0.4607422649860382,1.0,1.0,0.0,1.0,-2.470110416412353,2.4701054096221924,4.899894975096686e-06,1.904829502105713,0.9849900007247924,0.9849900007247924,0.0,90.37953186035156,115.0,60892.890625,0.0,1240.9283447265625,1.0,279.7931213378906,283.57769775390625,296.44989013671875,300.4022827148437,293.1499938964844,293.1499938964844,279.75,33799.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910735249519348,1.0,0.0,0.0,3.862283945083618,3.862309694290161,9.953633934856043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2734375,0.0,1764.9927978515625,1895.4371337890625,0.0,3503.42578125,0.9511945843696594,1.0,0.0,3.0,1.0,0.0
18089760,297.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9990000128746032,0.5900984406471252,0.4193040132522583,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8678722381591797,0.3060634136199951,0.2902891635894775,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8784265518188477,0.3169569373130798,0.2222309708595276,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8431150913238525,0.2797104716300964,0.2656247317790985,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7493085265159607,0.1946344375610351,0.8800303936004639,284.95050048828125,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6064453125,284.95281982421875,1.0,0.4659047126770019,1.0,1.0,0.0,1.0,-2.4939448833465576,2.4939398765563965,4.995450581191108e-06,1.9235228300094604,0.9688163995742798,0.9688163995742798,0.0,93.17626953125,118.0,61406.7578125,0.0,1281.684326171875,1.0,279.7559509277344,283.55474853515625,296.4516906738281,300.4017028808594,293.1499938964844,293.1499938964844,279.45001220703125,35264.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916003167629242,1.0,0.0,0.0,3.86255145072937,3.862577438354492,9.955012956197606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.0654296875,0.0,1776.9283447265625,1895.4371337890625,0.0,3552.228515625,0.9524348974227904,1.0,0.0,3.0,1.0,0.0
18089820,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.5925111174583435,0.4344793260097503,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8613154888153076,0.3098291754722595,0.2940116822719574,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8702667355537415,0.3193178474903106,0.2240000665187835,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.836796224117279,0.2828329205513,0.2687433362007141,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7441984415054321,0.197200208902359,0.8924314379692078,284.9005432128906,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.56689453125,284.9063720703125,1.0,0.4754079580307007,1.0,1.0,0.0,1.0,-2.537426710128784,2.537421464920044,5.172193596081343e-06,1.9576191902160645,0.8920679092407227,0.8920679092407227,0.0,98.48542022705078,121.0,62797.80078125,0.0,1358.7803955078125,1.0,279.4565734863281,283.4769287109375,296.4543151855469,300.50762939453125,293.1499938964844,293.1499938964844,279.75,38996.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270479083061218,1.0,0.0,0.0,3.72934365272522,3.729368925094605,9.280216772822314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.3525390625,0.0,1646.1566162109375,1895.4371337890625,0.0,3654.052734375,0.9259790182113647,1.0,0.0,3.0,1.0,0.0
18089880,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.5925111174583435,0.4344793260097503,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8613154888153076,0.3098291754722595,0.2940116822719574,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8702667355537415,0.3193178474903106,0.2240000665187835,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.836796224117279,0.2828329205513,0.2687433362007141,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7441984415054321,0.197200208902359,0.8924314379692078,284.9005432128906,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.56689453125,284.9063720703125,1.0,0.4754079580307007,1.0,1.0,0.0,1.0,-2.537426710128784,2.537421464920044,5.172193596081343e-06,1.9576191902160645,0.8920679092407227,0.8920679092407227,0.0,98.48542022705078,121.0,62797.80078125,0.0,1358.7803955078125,1.0,279.4565734863281,283.4769287109375,296.4543151855469,300.50762939453125,293.1499938964844,293.1499938964844,279.75,38996.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270479083061218,1.0,0.0,0.0,3.72934365272522,3.729368925094605,9.280216772822314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.3525390625,0.0,1646.1566162109375,1895.4371337890625,0.0,3654.052734375,0.9259790182113647,1.0,0.0,3.0,1.0,0.0
18089940,297.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9990000128746032,0.5969194173812866,0.4459019005298614,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8580952882766724,0.3145696520805359,0.2983278632164001,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8657118082046509,0.3228442668914795,0.2263112366199493,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8335549235343933,0.2868565022945404,0.2724035382270813,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7417696118354797,0.2003980427980423,0.9064150452613832,285.0841369628906,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5513000488281,285.0860290527344,1.0,0.4841745495796203,1.0,1.0,0.0,1.0,-2.580312013626098,2.5803067684173584,5.349480488803238e-06,1.9912033081054688,1.0,1.0,0.0,102.93927764892578,124.0,63025.83984375,0.0,1433.7744140625,1.0,279.7435607910156,283.6487731933594,296.421630859375,300.4114990234375,293.1499938964844,293.1499938964844,279.45001220703125,33486.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222381114959716,1.0,0.0,0.0,3.85539484024048,3.8554203510284415,9.918156820276636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.9736328125,0.0,1754.050048828125,1895.4371337890625,0.0,3609.79833984375,0.9495457410812378,1.0,0.0,3.0,1.0,0.0
18090000,297.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9990000128746032,0.5969194173812866,0.4459019005298614,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8580952882766724,0.3145696520805359,0.2983278632164001,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8657118082046509,0.3228442668914795,0.2263112366199493,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8335549235343933,0.2868565022945404,0.2724035382270813,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7417696118354797,0.2003980427980423,0.9064150452613832,285.0841369628906,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5513000488281,285.0860290527344,1.0,0.4841745495796203,1.0,1.0,0.0,1.0,-2.580312013626098,2.5803067684173584,5.349480488803238e-06,1.9912033081054688,1.0,1.0,0.0,102.93927764892578,124.0,63025.83984375,0.0,1433.7744140625,1.0,279.7435607910156,283.6487731933594,296.421630859375,300.4114990234375,293.1499938964844,293.1499938964844,279.45001220703125,33486.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222381114959716,1.0,0.0,0.0,3.85539484024048,3.8554203510284415,9.918156820276636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.9736328125,0.0,1754.050048828125,1895.4371337890625,0.0,3609.79833984375,0.9495457410812378,1.0,0.0,3.0,1.0,0.0
18090060,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.5994000434875488,0.4531551897525787,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.856508731842041,0.3175288438796997,0.301472395658493,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8632102608680725,0.3248429596424103,0.2279990315437317,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8319039344787598,0.289332240819931,0.275077760219574,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.7406384944915771,0.2023857086896896,0.9166769981384276,284.931884765625,284.95001220703125,297.57568359375,293.4356689453125,297.574951171875,297.53564453125,284.93096923828125,1.0,0.4901795387268066,1.0,1.0,0.0,1.0,-2.610382318496704,2.6103768348693848,5.475856141856639e-06,2.014885425567627,0.9587847590446472,0.9587847590446472,0.0,105.92639923095705,124.0,64781.16015625,0.0,1487.115234375,1.0,279.4674987792969,283.463134765625,296.4867248535156,300.67352294921875,293.1499938964844,293.1499938964844,279.45001220703125,35431.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324347376823424,1.0,0.0,0.0,3.8771915435791016,3.8772177696228014,1.0030620387624367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.0673828125,0.0,1796.4066162109375,1895.4371337890625,0.0,3703.437744140625,0.9552077054977416,1.0,0.0,3.0,1.0,0.0
18090120,297.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9990000128746032,0.6000717282295227,0.4563894867897033,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8554530143737793,0.3185061514377594,0.3024795949459076,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8617725968360901,0.3254314959049225,0.2284733802080154,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8308488130569458,0.2901254296302795,0.2759129405021667,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7397985458374023,0.2030036151409149,0.9198694229125975,284.9376525878906,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5272827148437,284.94024658203125,1.0,0.4924070239067077,1.0,1.0,0.0,1.0,-2.620890617370605,2.620885133743286,5.520446393347811e-06,2.023199796676636,0.9597192406654358,0.9597192406654358,0.0,107.1714859008789,127.0,64983.4765625,0.0,1506.9180908203125,1.0,279.45556640625,283.4677734375,296.48199462890625,300.6618957519531,293.1499938964844,293.1499938964844,279.1499938964844,35914.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342297911643982,1.0,0.0,0.0,3.869560956954956,3.869587182998657,9.991176739276852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.71484375,0.0,1790.7554931640625,1895.4371337890625,0.0,3719.849853515625,0.9544657468795776,1.0,0.0,3.0,1.0,0.0
18090180,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9990000128746032,0.6009020209312439,0.4626314043998718,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8532776236534119,0.3201616406440735,0.3042265176773071,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8588870167732239,0.326346606016159,0.2292537987232208,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8286710977554321,0.2914359867572784,0.2773340344429016,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.7379886507987976,0.2039881944656372,0.9251407980918884,284.8355407714844,284.95001220703125,297.6028747558594,293.4461669921875,297.6021728515625,297.50933837890625,284.8364562988281,1.0,0.4964473247528076,1.0,1.0,0.0,1.0,-2.639472961425781,2.639467477798462,5.599852102022851e-06,2.0379574298858643,0.8703112602233887,0.8703112602233887,0.0,109.53791809082033,127.0,66032.9609375,0.0,1543.0321044921875,1.0,279.1902770996094,283.3427734375,296.50567626953125,300.8282165527344,293.1499938964844,293.1499938964844,279.1499938964844,39741.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414979815483092,1.0,0.0,0.0,3.799127101898194,3.799153327941896,9.630767863200165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.126953125,0.0,1734.6370849609375,1895.4371337890625,0.0,3786.056640625,0.9391888976097108,1.0,0.0,3.0,1.0,0.0
18090240,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.6015288233757019,0.4683516919612884,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8511524796485901,0.321610689163208,0.3056252300739288,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.856136679649353,0.3271552622318268,0.229827880859375,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8265363574028015,0.2925650775432586,0.2784410119056701,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7361461520195007,0.2047861218452453,0.9290611147880554,284.89996337890625,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.4933776855469,284.90478515625,1.0,0.499886006116867,1.0,1.0,0.0,1.0,-2.6547601222991943,2.654754400253296,5.665707703883527e-06,2.0501492023468018,0.8864933252334595,0.8864933252334595,0.0,111.6704330444336,130.0,66112.296875,0.0,1573.9315185546875,1.0,279.1566162109375,283.4031982421875,296.4836120605469,300.7500305175781,293.1499938964844,293.1499938964844,279.45001220703125,39291.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94307279586792,1.0,0.0,0.0,3.7178590297698975,3.717884302139282,9.223146548720252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.0693359375,0.0,1635.06982421875,1895.4371337890625,0.0,3800.347412109375,0.923712193965912,1.0,0.0,3.0,1.0,0.0
18090300,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.6028066873550415,0.4737276434898376,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8494823575019836,0.3234517574310303,0.3072554767131805,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8538731336593628,0.3283937573432922,0.2305848896503448,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8248012661933899,0.2940351068973541,0.279739111661911,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7346190810203552,0.2057974338531494,0.9334372878074646,285.0478210449219,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.48309326171875,285.0539245605469,1.0,0.503404438495636,1.0,1.0,0.0,1.0,-2.670906782150269,2.67090106010437,5.73566057937569e-06,2.06301498413086,0.9921466708183287,0.9921466708183287,0.0,113.75983428955078,130.0,65748.4453125,0.0,1606.1810302734375,1.0,279.40399169921875,283.55572509765625,296.43798828125,300.56060791015625,293.1499938964844,293.1499938964844,279.45001220703125,33976.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381182193756104,1.0,0.0,0.0,3.777430772781372,3.777455568313599,9.52108166529797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.857421875,0.0,1663.9449462890625,1895.4371337890625,0.0,3755.3203125,0.9344024062156676,1.0,0.0,3.0,1.0,0.0
18090360,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.6042177081108093,0.4792620539665222,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8479804992675781,0.3253837823867798,0.3091370165348053,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8518409132957458,0.3297500610351562,0.2315707504749298,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8232178688049316,0.2955886423587799,0.2812651693820953,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7332162261009216,0.2068605273962021,0.9385132193565368,285.02496337890625,284.95001220703125,297.64825439453125,293.4647216796875,297.6254577636719,297.4752197265625,285.0067443847656,1.0,0.5068255662918091,0.8780060410499573,0.8780060410499573,0.2000000029802322,1.0,-2.688932180404663,2.3241708278656006,0.3647612929344177,1.7142412662506104,1.0,1.0,0.0,115.7445831298828,133.0,64348.6640625,0.0,1639.249267578125,1.0,279.4432983398437,283.47296142578125,296.4544982910156,300.62823486328125,293.1499938964844,293.1499938964844,279.1499938964844,33368.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374114274978638,1.0,0.0,0.0,3.846546649932861,3.846572160720825,9.87268549579312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.1416015625,0.0,1742.279541015625,1895.4371337890625,0.0,3748.881591796875,0.9475256204605104,1.0,0.0,3.0,1.0,0.0
18090420,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9990000128746032,0.6030473113059998,0.4920290112495422,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8432231545448303,0.3276979029178619,0.3118212819099426,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.845901370048523,0.3306608498096466,0.2326175570487976,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.8183329105377197,0.2972541451454162,0.2833198010921478,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.7288548350334167,0.2078682631254196,0.9450414180755616,284.7851867675781,284.95001220703125,297.6762084960937,293.47686767578125,297.55181884765625,297.42974853515625,284.78564453125,1.0,0.5131361484527588,0.634018063545227,0.634018063545227,0.6000000238418579,1.0,-2.719068765640259,1.3337786197662354,1.385290265083313,0.7201758027076721,0.7473325133323669,0.7473325133323669,0.0,120.10951232910156,121.0,56137.66796875,0.0,1699.820068359375,1.0,279.1584167480469,283.21588134765625,296.40289306640625,300.2108154296875,293.1499938964844,293.1499938964844,279.45001220703125,49367.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928537368774414,1.0,0.0,0.0,3.3078958988189697,3.3079192638397217,7.301246114366222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.55419921875,0.0,1275.4739990234375,1895.4371337890625,0.0,3667.7275390625,0.8418770432472229,1.0,0.0,3.0,1.0,0.0
18090480,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9990000128746032,0.6030473113059998,0.4920290112495422,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8432231545448303,0.3276979029178619,0.3118212819099426,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.845901370048523,0.3306608498096466,0.2326175570487976,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.8183329105377197,0.2972541451454162,0.2833198010921478,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.7288548350334167,0.2078682631254196,0.9450414180755616,284.7851867675781,284.95001220703125,297.6762084960937,293.47686767578125,297.55181884765625,297.42974853515625,284.78564453125,1.0,0.5131361484527588,0.634018063545227,0.634018063545227,0.6000000238418579,1.0,-2.719068765640259,1.3337786197662354,1.385290265083313,0.7201758027076721,0.7473325133323669,0.7473325133323669,0.0,120.10951232910156,121.0,56137.66796875,0.0,1699.820068359375,1.0,279.1584167480469,283.21588134765625,296.40289306640625,300.2108154296875,293.1499938964844,293.1499938964844,279.45001220703125,49367.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928537368774414,1.0,0.0,0.0,3.3078958988189697,3.3079192638397217,7.301246114366222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.55419921875,0.0,1275.4739990234375,1895.4371337890625,0.0,3667.7275390625,0.8418770432472229,1.0,0.0,3.0,1.0,0.0
18090540,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.6048064231872559,0.4890137016773224,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8471187949180603,0.3307099640369415,0.3144273161888122,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8487850427627563,0.3324563503265381,0.233662873506546,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8216578364372253,0.299524188041687,0.2852481603622436,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7314828038215637,0.2091996520757675,0.9502853155136108,284.876953125,284.95001220703125,297.7020874023437,293.4887084960937,297.4947204589844,297.409423828125,284.8799133300781,1.0,0.5136493444442749,0.3900300860404968,0.3900300860404968,1.0,1.0,-2.72846794128418,0.7824675440788269,1.9460004568099976,0.167616918683052,0.7482465505599976,0.7482465505599976,0.0,119.4810562133789,124.0,50332.0625,0.0,1711.9808349609375,1.0,279.4378967285156,283.3099060058594,296.3076477050781,299.62420654296875,293.1499938964844,293.1499938964844,279.75,43018.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870550394058228,1.0,0.0,0.0,3.100515365600586,3.1005356311798096,6.414474569282902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.79345703125,0.0,1048.0660400390625,1895.4371337890625,0.0,3282.656005859375,0.7900487780570984,1.0,0.0,3.0,1.0,0.0
18090600,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.6048064231872559,0.4890137016773224,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8471187949180603,0.3307099640369415,0.3144273161888122,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8487850427627563,0.3324563503265381,0.233662873506546,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8216578364372253,0.299524188041687,0.2852481603622436,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7314828038215637,0.2091996520757675,0.9502853155136108,284.876953125,284.95001220703125,297.7020874023437,293.4887084960937,297.4947204589844,297.409423828125,284.8799133300781,1.0,0.5136493444442749,0.3900300860404968,0.3900300860404968,1.0,1.0,-2.72846794128418,0.7824675440788269,1.9460004568099976,0.167616918683052,0.7482465505599976,0.7482465505599976,0.0,119.4810562133789,124.0,50332.0625,0.0,1711.9808349609375,1.0,279.4378967285156,283.3099060058594,296.3076477050781,299.62420654296875,293.1499938964844,293.1499938964844,279.75,43018.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870550394058228,1.0,0.0,0.0,3.100515365600586,3.1005356311798096,6.414474569282902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.79345703125,0.0,1048.0660400390625,1895.4371337890625,0.0,3282.656005859375,0.7900487780570984,1.0,0.0,3.0,1.0,0.0
18090660,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6099886894226074,0.4873333573341369,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8508132696151733,0.3342536687850952,0.3176193535327911,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8515514731407166,0.3348711729049682,0.2352233231067657,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.824750542640686,0.3022887408733368,0.2877164483070373,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7339757084846497,0.2109465301036834,0.957525670528412,284.9984130859375,284.95001220703125,297.7260131835937,293.5002136230469,297.5113830566406,297.41412353515625,284.9989624023437,1.0,0.5158870816230774,0.4286295771598816,0.4286295771598816,1.0,1.0,-2.743813753128052,0.8567039966583252,1.887109875679016,0.2376806586980819,0.8430957198143005,0.8430957198143005,0.0,119.5229721069336,127.0,50184.39453125,0.0,1734.62353515625,1.0,279.73663330078125,283.4464416503906,296.3570861816406,299.5199890136719,293.1499938964844,293.1499938964844,280.04998779296875,33264.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534244298934937,1.0,0.0,0.0,3.2310049533843994,3.2310245037078857,6.965760803723242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.2734375,0.0,1096.9482421875,1895.4371337890625,0.0,2967.3544921875,0.8096320629119873,1.0,0.0,3.0,1.0,0.0
18090720,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6099886894226074,0.4873333573341369,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8508132696151733,0.3342536687850952,0.3176193535327911,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8515514731407166,0.3348711729049682,0.2352233231067657,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.824750542640686,0.3022887408733368,0.2877164483070373,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7339757084846497,0.2109465301036834,0.957525670528412,284.9984130859375,284.95001220703125,297.7260131835937,293.5002136230469,297.5113830566406,297.41412353515625,284.9989624023437,1.0,0.5158870816230774,0.4286295771598816,0.4286295771598816,1.0,1.0,-2.743813753128052,0.8567039966583252,1.887109875679016,0.2376806586980819,0.8430957198143005,0.8430957198143005,0.0,119.5229721069336,127.0,50184.39453125,0.0,1734.62353515625,1.0,279.73663330078125,283.4464416503906,296.3570861816406,299.5199890136719,293.1499938964844,293.1499938964844,280.04998779296875,33264.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534244298934937,1.0,0.0,0.0,3.2310049533843994,3.2310245037078857,6.965760803723242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.2734375,0.0,1096.9482421875,1895.4371337890625,0.0,2967.3544921875,0.8096320629119873,1.0,0.0,3.0,1.0,0.0
