time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090780,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.6153447031974792,0.4878831803798675,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8534943461418152,0.3379338681697845,0.3210831582546234,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8533197045326233,0.337424099445343,0.2370014935731887,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8268810510635376,0.3051825165748596,0.2904423177242279,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.7357200980186462,0.2128493785858154,0.96599680185318,285.07086181640625,284.95001220703125,297.7481384277344,293.5113830566406,297.5329284667969,297.4207458496094,285.0682983398437,1.0,0.519129753112793,0.4672290980815887,0.4672290980815887,1.0,1.0,-2.7642266750335693,0.9478790760040284,1.816347599029541,0.323618620634079,0.968830406665802,0.968830406665802,0.0,120.4029541015625,130.0,51054.20703125,0.0,1769.015625,1.0,280.0387268066406,283.5253295898437,296.4706726074219,299.67681884765625,293.1499938964844,293.1499938964844,279.75,29200.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433157801628113,1.0,0.0,0.0,3.5037624835968018,3.503783941268921,8.191484539565863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.416015625,0.0,1327.640380859375,1895.4371337890625,0.0,2872.7099609375,0.8673501014709473,1.0,0.0,3.0,1.0,0.0
18090840,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.6153447031974792,0.4878831803798675,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8534943461418152,0.3379338681697845,0.3210831582546234,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8533197045326233,0.337424099445343,0.2370014935731887,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8268810510635376,0.3051825165748596,0.2904423177242279,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.7357200980186462,0.2128493785858154,0.96599680185318,285.07086181640625,284.95001220703125,297.7481384277344,293.5113830566406,297.5329284667969,297.4207458496094,285.0682983398437,1.0,0.519129753112793,0.4672290980815887,0.4672290980815887,1.0,1.0,-2.7642266750335693,0.9478790760040284,1.816347599029541,0.323618620634079,0.968830406665802,0.968830406665802,0.0,120.4029541015625,130.0,51054.20703125,0.0,1769.015625,1.0,280.0387268066406,283.5253295898437,296.4706726074219,299.67681884765625,293.1499938964844,293.1499938964844,279.75,29200.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433157801628113,1.0,0.0,0.0,3.5037624835968018,3.503783941268921,8.191484539565863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.416015625,0.0,1327.640380859375,1895.4371337890625,0.0,2872.7099609375,0.8673501014709473,1.0,0.0,3.0,1.0,0.0
18090900,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9990000128746032,0.6170048117637634,0.4892449975013733,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.854091227054596,0.3393990397453308,0.3226727843284607,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8534345030784607,0.3382574915885925,0.2377615272998809,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8272535800933838,0.3062843084335327,0.291675716638565,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7359965443611145,0.2135586440563202,0.96986985206604,284.9212341308594,284.95001220703125,297.75860595703125,293.516845703125,297.53826904296875,297.416259765625,284.9133605957031,1.0,0.5210103988647461,0.4865288734436035,0.4865288734436035,1.0,1.0,-2.77482533454895,0.9900498986244202,1.7847753763198853,0.3631994724273681,0.8866252303123474,0.8866252303123474,0.0,121.1792449951172,130.0,52606.7578125,0.0,1788.586669921875,1.0,279.7998962402344,283.35321044921875,296.572998046875,299.9949645996094,293.1499938964844,293.1499938964844,279.75,33076.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541296720504761,1.0,0.0,0.0,3.552483320236206,3.5525059700012207,8.420878430115408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.77783203125,0.0,1406.069580078125,1895.4371337890625,0.0,2973.96435546875,0.879343569278717,1.0,0.0,3.0,1.0,0.0
18090960,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.617965579032898,0.4917586147785187,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8537434339523315,0.3406215608119964,0.3239244520664215,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8525601029396057,0.3388120234012604,0.2382290065288543,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8267451524734497,0.3071527183055877,0.2925945520401001,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7354750633239746,0.2140729129314422,0.9726223349571228,284.9111022949219,284.95001220703125,297.7686767578125,293.522216796875,297.5355224609375,297.40625,284.9122619628906,1.0,0.5229572653770447,0.4843114614486694,0.4843114614486694,1.0,1.0,-2.784325122833252,0.9923617243766784,1.7919633388519287,0.3632522523403168,0.8660657405853271,0.8660657405853271,0.0,122.2494659423828,133.0,52693.015625,0.0,1808.1915283203125,1.0,279.75836181640625,283.3468322753906,296.5848999023437,300.0032653808594,293.1499938964844,293.1499938964844,280.04998779296875,36202.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612464070320129,1.0,0.0,0.0,3.5094451904296875,3.509467840194702,8.218077027777326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.0478515625,0.0,1383.802978515625,1895.4371337890625,0.0,3040.695556640625,0.8738929033279419,1.0,0.0,3.0,1.0,0.0
18091020,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.6207389831542969,0.4967384934425354,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8533299565315247,0.3437107801437378,0.3267170786857605,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8511643409729004,0.340690016746521,0.2394257932901382,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8259720802307129,0.309456467628479,0.2946688234806061,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7345830202102661,0.2154572755098343,0.9786224365234376,285.017578125,284.95001220703125,297.7877502441406,293.5327453613281,297.5349426269531,297.39630126953125,285.0160827636719,1.0,0.5271067023277283,0.4798766076564789,0.4798766076564789,1.0,1.0,-2.804805517196656,0.9921175837516784,1.812687873840332,0.3588850796222687,0.9681029915809632,0.9681029915809632,0.0,124.47835540771484,136.0,52441.68359375,0.0,1850.52392578125,1.0,280.0415344238281,283.4581298828125,296.5364990234375,299.8838806152344,293.1499938964844,293.1499938964844,279.75,31955.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583987951278687,1.0,0.0,0.0,3.670778274536133,3.670801877975464,8.991033837446594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.5673828125,0.0,1525.971435546875,1895.4371337890625,0.0,3013.98876953125,0.9070193767547609,1.0,0.0,3.0,1.0,0.0
18091080,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.6207389831542969,0.4967384934425354,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8533299565315247,0.3437107801437378,0.3267170786857605,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8511643409729004,0.340690016746521,0.2394257932901382,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8259720802307129,0.309456467628479,0.2946688234806061,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7345830202102661,0.2154572755098343,0.9786224365234376,285.017578125,284.95001220703125,297.7877502441406,293.5327453613281,297.5349426269531,297.39630126953125,285.0160827636719,1.0,0.5271067023277283,0.4798766076564789,0.4798766076564789,1.0,1.0,-2.804805517196656,0.9921175837516784,1.812687873840332,0.3588850796222687,0.9681029915809632,0.9681029915809632,0.0,124.47835540771484,136.0,52441.68359375,0.0,1850.52392578125,1.0,280.0415344238281,283.4581298828125,296.5364990234375,299.8838806152344,293.1499938964844,293.1499938964844,279.75,31955.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583987951278687,1.0,0.0,0.0,3.670778274536133,3.670801877975464,8.991033837446594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.5673828125,0.0,1525.971435546875,1895.4371337890625,0.0,3013.98876953125,0.9070193767547609,1.0,0.0,3.0,1.0,0.0
18091140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9990000128746032,0.6214309334754944,0.4995822012424469,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8530097603797913,0.3450769782066345,0.3282075822353363,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8503485321998596,0.3413873612880707,0.2400819212198257,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8254726529121399,0.3104335069656372,0.2957794666290283,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7340285181999207,0.216013491153717,0.9818211793899536,284.8733825683594,284.95001220703125,297.79718017578125,293.5380859375,297.5312194824219,297.3863830566406,284.8688659667969,1.0,0.5293914675712585,0.4775611758232116,0.4775611758232116,1.0,1.0,-2.8159847259521484,0.9920669198036194,1.8239177465438845,0.3567920625209808,0.8717608451843262,0.8717608451843262,0.0,125.7507781982422,136.0,53502.6640625,0.0,1874.1328125,1.0,279.7930908203125,283.2931213378906,296.5963439941406,300.1125793457031,293.1499938964844,293.1499938964844,279.75,36380.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673566579818726,1.0,0.0,0.0,3.661374092102051,3.66139817237854,8.94502306891809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.05859375,0.0,1548.7181396484375,1895.4371337890625,0.0,3098.013671875,0.905895173549652,1.0,0.0,3.0,1.0,0.0
18091200,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.6216186285018921,0.5029566884040833,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.85207599401474,0.346181571483612,0.3293094933032989,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8489360213279724,0.3418604135513305,0.2404582500457763,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8244159817695618,0.3111858367919922,0.2965531349182129,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7329770922660828,0.2163977771997451,0.9838721752166748,284.8932800292969,284.95001220703125,297.8055419921875,293.5429382324219,297.5258178710937,297.3742980957031,284.8964538574219,1.0,0.5314728617668152,0.4754417836666107,0.4754417836666107,1.0,1.0,-2.8252131938934326,0.9915511012077332,1.833662152290344,0.3546711802482605,0.861828088760376,0.861828088760376,0.0,127.11589813232422,139.0,53374.15625,0.0,1895.269287109375,1.0,279.757568359375,283.3173217773437,296.5848693847656,300.05975341796875,293.1499938964844,293.1499938964844,280.04998779296875,38443.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707784414291382,1.0,0.0,0.0,3.580559015274048,3.580582618713379,8.554506507607584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.88037109375,0.0,1475.212158203125,1895.4371337890625,0.0,3130.112548828125,0.8918164968490601,1.0,0.0,3.0,1.0,0.0
18091260,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.622982919216156,0.5080093145370483,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8511189818382263,0.3486396670341491,0.3314635753631592,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.847236156463623,0.3433662950992584,0.2413605451583862,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8231989145278931,0.3129888772964477,0.2981141209602356,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7316723465919495,0.2174076735973358,0.9880296587944032,285.0303649902344,284.95001220703125,297.8190002441406,293.55084228515625,297.5243225097656,297.36480712890625,285.0287780761719,1.0,0.5350326895713806,0.4747691750526428,0.4747691750526428,1.0,1.0,-2.841829299926758,0.9966139197349548,1.845215439796448,0.3566488623619079,0.971457302570343,0.971457302570343,0.0,129.2773895263672,139.0,52968.79296875,0.0,1932.180908203125,1.0,280.0342102050781,283.4584045410156,296.5279235839844,299.8937072753906,293.1499938964844,293.1499938964844,280.04998779296875,32436.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636600375175476,1.0,0.0,0.0,3.698535680770874,3.698559522628784,9.127522275775846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.2080078125,0.0,1560.824951171875,1895.4371337890625,0.0,3063.33544921875,0.9138904213905334,1.0,0.0,3.0,1.0,0.0
18091320,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.6233302354812622,0.5091118812561035,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8510379791259766,0.3492747843265533,0.3320850729942322,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8469823002815247,0.3437665700912475,0.2416579276323318,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8230429887771606,0.3134593963623047,0.2985795140266418,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7314783930778503,0.217677503824234,0.989322304725647,285.02313232421875,284.95001220703125,297.8222351074219,293.55279541015625,297.5242004394531,297.3628845214844,285.0216064453125,1.0,0.5359498262405396,0.4746010303497314,0.4746010303497314,1.0,1.0,-2.84637188911438,0.9980946183204652,1.84827733039856,0.3572292923927307,0.9768451452255248,0.9768451452255248,0.0,129.7847442626953,127.0,53092.25,0.0,1941.93359375,1.0,280.0428771972656,283.45050048828125,296.5372314453125,299.9222106933594,293.1499938964844,293.1499938964844,279.75,32485.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636323809623718,1.0,0.0,0.0,3.726052761077881,3.726077079772949,9.263845299756212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.5185546875,0.0,1592.593994140625,1895.4371337890625,0.0,3063.076171875,0.919725239276886,1.0,0.0,3.0,1.0,0.0
18091380,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.6247049570083618,0.503659725189209,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.856037437915802,0.3516744077205658,0.3345078527927398,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.850955069065094,0.3448774814605713,0.2425769865512848,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8272532820701599,0.3150944709777832,0.3002690374851227,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7348520755767822,0.2184918224811554,0.9934343695640564,284.8901062011719,284.95001220703125,297.8380126953125,293.5623474121094,297.5194091796875,297.34735107421875,284.89263916015625,1.0,0.5351444482803345,0.4737602472305298,0.4737602472305298,1.0,1.0,-2.8508358001708984,0.9981609582901,1.8526748418807983,0.3566757142543793,0.8665215373039246,0.8665215373039246,0.0,128.3323211669922,130.0,53878.88671875,0.0,1942.0494384765625,1.0,279.7569885253906,283.3043212890625,296.5956420898437,300.1041564941406,293.1499938964844,293.1499938964844,280.04998779296875,38787.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874467134475708,1.0,0.0,0.0,3.627387523651123,3.627411842346192,8.779731501817878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.935546875,0.0,1528.88671875,1895.4371337890625,0.0,3164.70947265625,0.9023857712745668,1.0,0.0,3.0,1.0,0.0
18091440,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.6247049570083618,0.503659725189209,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.856037437915802,0.3516744077205658,0.3345078527927398,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.850955069065094,0.3448774814605713,0.2425769865512848,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8272532820701599,0.3150944709777832,0.3002690374851227,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7348520755767822,0.2184918224811554,0.9934343695640564,284.8901062011719,284.95001220703125,297.8380126953125,293.5623474121094,297.5194091796875,297.34735107421875,284.89263916015625,1.0,0.5351444482803345,0.4737602472305298,0.4737602472305298,1.0,1.0,-2.8508358001708984,0.9981609582901,1.8526748418807983,0.3566757142543793,0.8665215373039246,0.8665215373039246,0.0,128.3323211669922,130.0,53878.88671875,0.0,1942.0494384765625,1.0,279.7569885253906,283.3043212890625,296.5956420898437,300.1041564941406,293.1499938964844,293.1499938964844,280.04998779296875,38787.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874467134475708,1.0,0.0,0.0,3.627387523651123,3.627411842346192,8.779731501817878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.935546875,0.0,1528.88671875,1895.4371337890625,0.0,3164.70947265625,0.9023857712745668,1.0,0.0,3.0,1.0,0.0
18091500,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.6267672181129456,0.502062201499939,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8578905463218689,0.3531039655208587,0.3356572091579437,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8522910475730896,0.3456983864307403,0.2429836243391037,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.828735888004303,0.3161087036132812,0.3010473549365997,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7359805703163147,0.2190276533365249,0.995208501815796,285.0206298828125,284.95001220703125,297.8455810546875,293.5669860839844,297.5224304199219,297.3479919433594,285.0250244140625,1.0,0.5355267524719238,0.4733398854732513,0.4733398854732513,1.0,1.0,-2.853839159011841,0.9985601902008056,1.8552789688110352,0.3559481203556061,0.9544485211372375,0.9544485211372375,0.0,127.94611358642578,130.0,53109.47265625,0.0,1945.02197265625,1.0,280.0016174316406,283.4486083984375,296.5379638671875,299.8932800292969,293.1499938964844,293.1499938964844,280.04998779296875,34115.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682309985160828,1.0,0.0,0.0,3.673748731613159,3.673772573471069,9.005590300148469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.892578125,0.0,1545.5589599609375,1895.4371337890625,0.0,3106.215576171875,0.911197543144226,1.0,0.0,3.0,1.0,0.0
18091560,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.629154622554779,0.5010128021240234,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.859693706035614,0.3546960055828094,0.3371028304100036,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8536165356636047,0.346703439950943,0.2436403632164001,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8301686644554138,0.3172722458839416,0.3020932078361511,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7370820641517639,0.2196865230798721,0.9979333877563475,285.01763916015625,284.95001220703125,297.8529663085937,293.571533203125,297.52740478515625,297.3518371582031,285.01611328125,1.0,0.5362583994865417,0.4728710651397705,0.4728710651397705,1.0,1.0,-2.859632968902588,0.9999757409095764,1.8596570491790767,0.3557098507881164,0.9769287705421448,0.9769287705421448,0.0,127.8334732055664,133.0,53309.98828125,0.0,1953.8343505859373,1.0,280.0428771972656,283.43951416015625,296.5489501953125,299.9514465332031,293.1499938964844,293.1499938964844,279.75,32938.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659805059432983,1.0,0.0,0.0,3.753273010253906,3.753297328948975,9.399691407452336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.578125,0.0,1627.5706787109375,1895.4371337890625,0.0,3085.103759765625,0.9262791872024536,1.0,0.0,3.0,1.0,0.0
18091620,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.6318488121032715,0.5020624399185181,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.861173152923584,0.3570885360240936,0.3395751118659973,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8541119694709778,0.3477933704853058,0.2445870190858841,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8310893774032593,0.3188722133636474,0.3038074672222137,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7375977635383606,0.2204922884702682,1.0022807121276855,284.89459228515625,284.95001220703125,297.8673400878906,293.5804138183594,297.5273132324219,297.3443603515625,284.8975830078125,1.0,0.5384584069252014,0.4719334244728088,0.4719334244728088,1.0,1.0,-2.8722891807556152,1.0031567811965942,1.869132399559021,0.3558906316757202,0.871974766254425,0.871974766254425,0.0,128.61241149902344,136.0,54160.0859375,0.0,1978.2071533203125,1.0,279.7568359375,283.3012084960937,296.6082763671875,300.12994384765625,293.1499938964844,293.1499938964844,280.04998779296875,38794.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756087422370911,1.0,0.0,0.0,3.649008274078369,3.6490328311920166,8.884704243428132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.416015625,0.0,1552.966064453125,1895.4371337890625,0.0,3175.4150390625,0.9073350429534912,1.0,0.0,3.0,1.0,0.0
18091680,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.6318488121032715,0.5020624399185181,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.861173152923584,0.3570885360240936,0.3395751118659973,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8541119694709778,0.3477933704853058,0.2445870190858841,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8310893774032593,0.3188722133636474,0.3038074672222137,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7375977635383606,0.2204922884702682,1.0022807121276855,284.89459228515625,284.95001220703125,297.8673400878906,293.5804138183594,297.5273132324219,297.3443603515625,284.8975830078125,1.0,0.5384584069252014,0.4719334244728088,0.4719334244728088,1.0,1.0,-2.8722891807556152,1.0031567811965942,1.869132399559021,0.3558906316757202,0.871974766254425,0.871974766254425,0.0,128.61241149902344,136.0,54160.0859375,0.0,1978.2071533203125,1.0,279.7568359375,283.3012084960937,296.6082763671875,300.12994384765625,293.1499938964844,293.1499938964844,280.04998779296875,38794.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756087422370911,1.0,0.0,0.0,3.649008274078369,3.6490328311920166,8.884704243428132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.416015625,0.0,1552.966064453125,1895.4371337890625,0.0,3175.4150390625,0.9073350429534912,1.0,0.0,3.0,1.0,0.0
18091740,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.635121762752533,0.5046607255935669,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8619273900985718,0.3601132035255432,0.3422377705574035,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8539236783981323,0.349599152803421,0.2456861436367035,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8313314318656921,0.3210151791572571,0.3056658506393432,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7374894618988037,0.221657246351242,1.0069913864135742,285.0279541015625,284.95001220703125,297.8812561035156,293.5889587402344,297.5318298339844,297.3440856933594,285.0264587402344,1.0,0.5413992404937744,0.4709958136081695,0.4709958136081695,1.0,1.0,-2.8878235816955566,1.007453680038452,1.880370020866394,0.3566916584968567,0.99159437417984,0.99159437417984,0.0,129.97286987304688,139.0,53720.7890625,0.0,2010.3782958984373,1.0,280.0433044433594,283.4399719238281,296.5670471191406,299.99200439453125,293.1499938964844,293.1499938964844,279.75,32779.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867297351360321,1.0,0.0,0.0,3.782256603240967,3.782281398773194,9.5454254278593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.078125,0.0,1660.381591796875,1895.4371337890625,0.0,3097.45751953125,0.932645320892334,1.0,0.0,3.0,1.0,0.0
18091800,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.635121762752533,0.5046607255935669,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8619273900985718,0.3601132035255432,0.3422377705574035,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8539236783981323,0.349599152803421,0.2456861436367035,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8313314318656921,0.3210151791572571,0.3056658506393432,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7374894618988037,0.221657246351242,1.0069913864135742,285.0279541015625,284.95001220703125,297.8812561035156,293.5889587402344,297.5318298339844,297.3440856933594,285.0264587402344,1.0,0.5413992404937744,0.4709958136081695,0.4709958136081695,1.0,1.0,-2.8878235816955566,1.007453680038452,1.880370020866394,0.3566916584968567,0.99159437417984,0.99159437417984,0.0,129.97286987304688,139.0,53720.7890625,0.0,2010.3782958984373,1.0,280.0433044433594,283.4399719238281,296.5670471191406,299.99200439453125,293.1499938964844,293.1499938964844,279.75,32779.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867297351360321,1.0,0.0,0.0,3.782256603240967,3.782281398773194,9.5454254278593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.078125,0.0,1660.381591796875,1895.4371337890625,0.0,3097.45751953125,0.932645320892334,1.0,0.0,3.0,1.0,0.0
18091860,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.6362995505332947,0.5091975927352905,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8614362478256226,0.3624494671821594,0.3447196781635284,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8524978756904602,0.3506038188934326,0.2466216385364532,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8304433226585388,0.3225234746932983,0.3073553144931793,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7364029884338379,0.2223740071058273,1.0112247467041016,284.8956604003906,284.95001220703125,297.8948974609375,293.59716796875,297.5271301269531,297.3299865722656,284.8985900878906,1.0,0.5448630452156067,0.4699837863445282,0.4699837863445282,1.0,1.0,-2.904505968093872,1.0119943618774414,1.892511487007141,0.3579045832157135,0.8853233456611633,0.8853233456611633,0.0,131.98928833007812,142.0,54750.5078125,0.0,2048.020263671875,1.0,279.7563171386719,283.2909851074219,296.629150390625,300.1856689453125,293.1499938964844,293.1499938964844,280.04998779296875,38419.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777510523796082,1.0,0.0,0.0,3.698941946029663,3.6989667415618896,9.129527711593256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.58544921875,0.0,1606.6475830078125,1895.4371337890625,0.0,3195.500732421875,0.917963445186615,1.0,0.0,3.0,1.0,0.0
18091920,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.6362995505332947,0.5091975927352905,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8614362478256226,0.3624494671821594,0.3447196781635284,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8524978756904602,0.3506038188934326,0.2466216385364532,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8304433226585388,0.3225234746932983,0.3073553144931793,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7364029884338379,0.2223740071058273,1.0112247467041016,284.8956604003906,284.95001220703125,297.8948974609375,293.59716796875,297.5271301269531,297.3299865722656,284.8985900878906,1.0,0.5448630452156067,0.4699837863445282,0.4699837863445282,1.0,1.0,-2.904505968093872,1.0119943618774414,1.892511487007141,0.3579045832157135,0.8853233456611633,0.8853233456611633,0.0,131.98928833007812,142.0,54750.5078125,0.0,2048.020263671875,1.0,279.7563171386719,283.2909851074219,296.629150390625,300.1856689453125,293.1499938964844,293.1499938964844,280.04998779296875,38419.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777510523796082,1.0,0.0,0.0,3.698941946029663,3.6989667415618896,9.129527711593256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.58544921875,0.0,1606.6475830078125,1895.4371337890625,0.0,3195.500732421875,0.917963445186615,1.0,0.0,3.0,1.0,0.0
18091980,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9990000128746032,0.6381378173828125,0.5142794847488403,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8607690930366516,0.3654143810272217,0.3473441302776336,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8509277701377869,0.3523126542568207,0.247667133808136,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8293740153312683,0.3245637118816376,0.3091382086277008,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7351171374320984,0.2234278917312622,1.015565276145935,285.035888671875,284.95001220703125,297.9084167480469,293.60504150390625,297.52789306640625,297.32421875,285.0348205566406,1.0,0.548632025718689,0.4689717292785644,0.4689717292785644,1.0,1.0,-2.922382116317749,1.0169546604156494,1.9054274559021,0.3595047891139984,1.0,1.0,0.0,134.2452850341797,145.0,54312.23828125,0.0,2089.27197265625,1.0,280.04364013671875,283.43756103515625,296.58648681640625,300.0485534667969,293.1499938964844,293.1499938964844,279.75,32957.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701528906822205,1.0,0.0,0.0,3.826215982437134,3.82624101638794,9.76859723778034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.10546875,0.0,1714.3316650390625,1895.4371337890625,0.0,3124.244873046875,0.9425888657569884,1.0,0.0,3.0,1.0,0.0
18092040,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9990000128746032,0.6381378173828125,0.5142794847488403,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8607690930366516,0.3654143810272217,0.3473441302776336,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8509277701377869,0.3523126542568207,0.247667133808136,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8293740153312683,0.3245637118816376,0.3091382086277008,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7351171374320984,0.2234278917312622,1.015565276145935,285.035888671875,284.95001220703125,297.9084167480469,293.60504150390625,297.52789306640625,297.32421875,285.0348205566406,1.0,0.548632025718689,0.4689717292785644,0.4689717292785644,1.0,1.0,-2.922382116317749,1.0169546604156494,1.9054274559021,0.3595047891139984,1.0,1.0,0.0,134.2452850341797,145.0,54312.23828125,0.0,2089.27197265625,1.0,280.04364013671875,283.43756103515625,296.58648681640625,300.0485534667969,293.1499938964844,293.1499938964844,279.75,32957.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701528906822205,1.0,0.0,0.0,3.826215982437134,3.82624101638794,9.76859723778034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.10546875,0.0,1714.3316650390625,1895.4371337890625,0.0,3124.244873046875,0.9425888657569884,1.0,0.0,3.0,1.0,0.0
18092100,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.638380765914917,0.5169405937194824,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8604364991188049,0.3666612505912781,0.348732590675354,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8501572608947754,0.3528935611248016,0.2482503950595855,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8288418650627136,0.3253705203533172,0.31009641289711,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7344886660575867,0.2238138616085052,1.0179989337921145,284.8940734863281,284.95001220703125,297.9151916503906,293.6088256835937,297.5257568359375,297.317626953125,284.88800048828125,1.0,0.5506386756896973,0.4684657156467438,0.4684657156467438,1.0,1.0,-2.932029962539673,1.01970636844635,1.9123234748840328,0.3604040145874023,0.9213464260101318,0.9213464260101318,0.0,135.44418334960938,145.0,55512.64453125,0.0,2111.630126953125,1.0,279.7943725585937,283.2721252441406,296.6511535644531,300.2872619628906,293.1499938964844,293.1499938964844,279.75,35874.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776646852493286,1.0,0.0,0.0,3.827379703521729,3.827405452728272,9.774540785656427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.12109375,0.0,1738.6265869140625,1895.4371337890625,0.0,3194.69091796875,0.9433278441429138,1.0,0.0,3.0,1.0,0.0
18092160,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.6379632949829102,0.5205233693122864,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8593459725379944,0.367691695690155,0.3498000800609588,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8486108183860779,0.3532239198684692,0.2485600113868713,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8276149034500122,0.3259691298007965,0.3107597231864929,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.733242392539978,0.2240384370088577,1.0194308757781982,284.896240234375,284.95001220703125,297.9219970703125,293.612548828125,297.5212707519531,297.30731201171875,284.8988037109375,1.0,0.552629828453064,0.4678868651390075,0.4678868651390075,1.0,1.0,-2.94051194190979,1.0218582153320312,1.9186537265777588,0.3607789576053619,0.9020389914512634,0.9020389914512634,0.0,136.878662109375,133.0,55486.52734375,0.0,2133.306396484375,1.0,279.7565002441406,283.2795715332031,296.6468505859375,300.2483215332031,293.1499938964844,293.1499938964844,279.45001220703125,37988.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810047507286072,1.0,0.0,0.0,3.7613167762756334,3.761342287063599,9.440024086870836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.126953125,0.0,1675.9112548828125,1895.4371337890625,0.0,3225.99609375,0.9315451979637146,1.0,0.0,3.0,1.0,0.0
18092220,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.637798547744751,0.5157942175865173,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8634233474731445,0.3697237968444824,0.351623922586441,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.851517379283905,0.3538528382778168,0.2489297688007354,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8307880163192749,0.327100545167923,0.3117529451847076,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.735629141330719,0.2244192361831665,1.020851969718933,284.8816833496094,284.95001220703125,297.935791015625,293.6197204589844,297.51568603515625,297.2921142578125,284.8833312988281,1.0,0.5512632727622986,0.4667291939258575,0.4667291939258575,1.0,1.0,-2.940390348434448,1.0193519592285156,1.9210383892059328,0.3583512902259826,0.8264373540878296,0.8264373540878296,0.0,135.42294311523438,136.0,55616.140625,0.0,2125.794189453125,1.0,279.4584350585937,283.246337890625,296.63739013671875,300.2679748535156,293.1499938964844,293.1499938964844,279.75,41289.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875270485877991,1.0,0.0,0.0,3.5077359676361084,3.5077595710754395,8.210074611270102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.86474609375,0.0,1418.6129150390625,1895.4371337890625,0.0,3287.073486328125,0.8786892294883728,1.0,0.0,3.0,1.0,0.0
18092280,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.637798547744751,0.5157942175865173,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8634233474731445,0.3697237968444824,0.351623922586441,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.851517379283905,0.3538528382778168,0.2489297688007354,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8307880163192749,0.327100545167923,0.3117529451847076,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.735629141330719,0.2244192361831665,1.020851969718933,284.8816833496094,284.95001220703125,297.935791015625,293.6197204589844,297.51568603515625,297.2921142578125,284.8833312988281,1.0,0.5512632727622986,0.4667291939258575,0.4667291939258575,1.0,1.0,-2.940390348434448,1.0193519592285156,1.9210383892059328,0.3583512902259826,0.8264373540878296,0.8264373540878296,0.0,135.42294311523438,136.0,55616.140625,0.0,2125.794189453125,1.0,279.4584350585937,283.246337890625,296.63739013671875,300.2679748535156,293.1499938964844,293.1499938964844,279.75,41289.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875270485877991,1.0,0.0,0.0,3.5077359676361084,3.5077595710754395,8.210074611270102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.86474609375,0.0,1418.6129150390625,1895.4371337890625,0.0,3287.073486328125,0.8786892294883728,1.0,0.0,3.0,1.0,0.0
18092340,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.6417005658149719,0.5126014351844788,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8673132658004761,0.3727113902568817,0.3541968166828155,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8543277382850647,0.3555434346199035,0.2499152570962906,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8337559700012207,0.3290737569332123,0.3133929073810577,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7378479838371277,0.225405678153038,1.0244386196136477,284.9992370605469,284.95001220703125,297.95001220703125,293.62652587890625,297.5241394042969,297.2981262207031,284.9989013671875,1.0,0.5519688725471497,0.4655714929103851,0.4655714929103851,1.0,1.0,-2.9470932483673096,1.0195950269699097,1.9274983406066888,0.356514573097229,0.9211475253105164,0.9211475253105164,0.0,134.6787109375,139.0,54961.859375,0.0,2133.57080078125,1.0,279.74127197265625,283.375732421875,296.5921325683594,300.0989990234375,293.1499938964844,293.1499938964844,279.45001220703125,33852.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763747215270996,1.0,0.0,0.0,3.6145193576812735,3.6145424842834473,8.717548780623474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.2412109375,0.0,1478.14306640625,1895.4371337890625,0.0,3182.597412109375,0.8958991765975952,1.0,0.0,3.0,1.0,0.0
18092400,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.6417005658149719,0.5126014351844788,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8673132658004761,0.3727113902568817,0.3541968166828155,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8543277382850647,0.3555434346199035,0.2499152570962906,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8337559700012207,0.3290737569332123,0.3133929073810577,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7378479838371277,0.225405678153038,1.0244386196136477,284.9992370605469,284.95001220703125,297.95001220703125,293.62652587890625,297.5241394042969,297.2981262207031,284.9989013671875,1.0,0.5519688725471497,0.4655714929103851,0.4655714929103851,1.0,1.0,-2.9470932483673096,1.0195950269699097,1.9274983406066888,0.356514573097229,0.9211475253105164,0.9211475253105164,0.0,134.6787109375,139.0,54961.859375,0.0,2133.57080078125,1.0,279.74127197265625,283.375732421875,296.5921325683594,300.0989990234375,293.1499938964844,293.1499938964844,279.45001220703125,33852.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763747215270996,1.0,0.0,0.0,3.6145193576812735,3.6145424842834473,8.717548780623474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.2412109375,0.0,1478.14306640625,1895.4371337890625,0.0,3182.597412109375,0.8958991765975952,1.0,0.0,3.0,1.0,0.0
18092460,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.6439392566680908,0.5131269097328186,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8687708973884583,0.3747841715812683,0.3563437163829803,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8548771142959595,0.3563800156116485,0.2506658732891083,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8346021175384521,0.3303046822547912,0.3147358298301697,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.738284170627594,0.2259348928928375,1.0274410247802734,284.90673828125,284.95001220703125,297.96295166015625,293.6322326660156,297.52655029296875,297.2955017089844,284.9098815917969,1.0,0.5535562038421631,0.4647692739963531,0.4647692739963531,1.0,1.0,-2.9564309120178223,1.021570920944214,1.9348599910736084,0.3562253713607788,0.8406017422676086,0.8406017422676086,0.0,135.19070434570312,139.0,55583.4296875,0.0,2152.233642578125,1.0,279.4630126953125,283.2673645019531,296.6532897949219,300.272216796875,293.1499938964844,293.1499938964844,279.45001220703125,39327.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836354613304138,1.0,0.0,0.0,3.4900500774383545,3.490073204040528,8.127493629217497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.3837890625,0.0,1386.1973876953125,1895.4371337890625,0.0,3250.640625,0.8728426098823547,1.0,0.0,3.0,1.0,0.0
18092520,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9990000128746032,0.6442031860351562,0.5134295225143433,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8688087463378906,0.3750730156898498,0.3566003143787384,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8547912836074829,0.3564990162849426,0.2507364451885223,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8345714807510376,0.3304747939109802,0.3148844838142395,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7382140755653381,0.2260063886642456,1.0277328491210938,284.9141845703125,284.95001220703125,297.9647521972656,293.63299560546875,297.5268249511719,297.2950134277344,284.9154663085937,1.0,0.5538178086280823,0.4646598696708679,0.4646598696708679,1.0,1.0,-2.957716941833496,1.0218448638916016,1.9358720779418943,0.3562060296535492,0.8424133062362671,0.8424133062362671,0.0,135.3323516845703,142.0,55606.26953125,0.0,2155.17138671875,1.0,279.4586181640625,283.2714233398437,296.6493835449219,300.26153564453125,293.1499938964844,293.1499938964844,279.75,38744.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836220502853394,1.0,0.0,0.0,3.485427141189575,3.485450267791748,8.105976689876115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.2177734375,0.0,1377.2708740234375,1895.4371337890625,0.0,3250.51513671875,0.8713792562484741,1.0,0.0,3.0,1.0,0.0
18092580,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6470982432365417,0.515809178352356,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8696002960205078,0.3780048787593841,0.3592274785041809,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8545928597450256,0.3580642938613891,0.2517190277576446,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.834733784198761,0.3323496580123901,0.3165410161018371,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7380003333091736,0.2269315421581268,1.0315345525741575,285.0152587890625,284.95001220703125,297.980224609375,293.6390686035156,297.533447265625,297.29736328125,285.01416015625,1.0,0.5564539432525635,0.4637482464313507,0.4637482464313507,1.0,1.0,-2.971472978591919,1.025285005569458,1.946187853813172,0.3568882048130035,0.9413918256759644,0.9413918256759644,0.0,136.60888671875,145.0,55253.37890625,0.0,2185.52734375,1.0,279.74127197265625,283.3815002441406,296.6164855957031,300.1366577148437,293.1499938964844,293.1499938964844,279.45001220703125,32757.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753407001495361,1.0,0.0,0.0,3.629183769226074,3.629207134246826,8.788428544903581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.96484375,0.0,1486.0072021484375,1895.4371337890625,0.0,3172.90185546875,0.8983073234558105,1.0,0.0,3.0,1.0,0.0
