time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092640,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6470982432365417,0.515809178352356,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8696002960205078,0.3780048787593841,0.3592274785041809,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8545928597450256,0.3580642938613891,0.2517190277576446,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.834733784198761,0.3323496580123901,0.3165410161018371,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7380003333091736,0.2269315421581268,1.0315345525741575,285.0152587890625,284.95001220703125,297.980224609375,293.6390686035156,297.533447265625,297.29736328125,285.01416015625,1.0,0.5564539432525635,0.4637482464313507,0.4637482464313507,1.0,1.0,-2.971472978591919,1.025285005569458,1.946187853813172,0.3568882048130035,0.9413918256759644,0.9413918256759644,0.0,136.60888671875,145.0,55253.37890625,0.0,2185.52734375,1.0,279.74127197265625,283.3815002441406,296.6164855957031,300.1366577148437,293.1499938964844,293.1499938964844,279.45001220703125,32757.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753407001495361,1.0,0.0,0.0,3.629183769226074,3.629207134246826,8.788428544903581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.96484375,0.0,1486.0072021484375,1895.4371337890625,0.0,3172.90185546875,0.8983073234558105,1.0,0.0,3.0,1.0,0.0
18092700,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.647695779800415,0.517634928226471,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8696343302726746,0.3791893124580383,0.3605410456657409,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8541446328163147,0.3585220873355865,0.2522030472755432,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8344912528991699,0.3330308496952057,0.3173657953739166,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7376230359077454,0.227225586771965,1.0334826707839966,284.88385009765625,284.95001220703125,297.98828125,293.6419677734375,297.5336303710937,297.293701171875,284.88018798828125,1.0,0.558005154132843,0.4632924497127533,0.4632924497127533,1.0,1.0,-2.979163408279419,1.0273102521896362,1.9518531560897827,0.3574258089065552,0.8548826575279236,0.8548826575279236,0.0,137.4799041748047,145.0,56243.203125,0.0,2203.40478515625,1.0,279.4979858398437,283.2309265136719,296.6791076660156,300.36767578125,293.1499938964844,293.1499938964844,279.45001220703125,37015.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822506666183472,1.0,0.0,0.0,3.6077206134796143,3.607744455337525,8.684785370860482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.4521484375,0.0,1494.14599609375,1895.4371337890625,0.0,3237.6689453125,0.8942897319793701,1.0,0.0,3.0,1.0,0.0
18092760,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.6477112770080566,0.5204253792762756,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8689011335372925,0.3802351057529449,0.3615739941596985,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8529241681098938,0.3588160276412964,0.2524486780166626,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8335558176040649,0.3335720300674438,0.3179313540458679,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.736636221408844,0.2274132221937179,1.0345789194107056,284.9108581542969,284.95001220703125,297.99658203125,293.644775390625,297.5319519042969,297.2870483398437,284.9129943847656,1.0,0.5596083402633667,0.4627396464347839,0.4627396464347839,1.0,1.0,-2.986052989959717,1.028815984725952,1.957236886024475,0.357618510723114,0.8537869453430176,0.8537869453430176,0.0,138.6195831298828,148.0,56125.2578125,0.0,2221.32421875,1.0,279.4580993652344,283.2588195800781,296.6725769042969,300.3170471191406,293.1499938964844,293.1499938964844,279.75,38348.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848860263824463,1.0,0.0,0.0,3.5280120372772217,3.5280354022979736,8.305263463626034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.6416015625,0.0,1418.6263427734375,1895.4371337890625,0.0,3262.351318359375,0.8802942633628845,1.0,0.0,3.0,1.0,0.0
18092820,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.6486878991127014,0.5254597067832947,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8681506514549255,0.3830865323543548,0.3641308546066284,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8512300252914429,0.3602321743965149,0.2533297538757324,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.832305371761322,0.3353037536144256,0.3194634020328522,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7352043390274048,0.2282445430755615,1.038041591644287,285.0189819335937,284.95001220703125,298.0140075683594,293.6501159667969,297.5355224609375,297.2839050292969,285.0179138183594,1.0,0.5630950927734375,0.46163409948349,0.46163409948349,1.0,1.0,-3.002237558364868,1.032736897468567,1.9695006608963013,0.3582148551940918,0.958217442035675,0.958217442035675,0.0,140.83091735839844,151.0,55845.6640625,0.0,2261.333984375,1.0,279.7416381835937,283.3749084472656,296.6339416503906,300.19110107421875,293.1499938964844,293.1499938964844,279.45001220703125,32607.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778504729270935,1.0,0.0,0.0,3.675171375274658,3.675194978713989,9.012566124511068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.54296875,0.0,1535.7962646484375,1895.4371337890625,0.0,3196.43310546875,0.9085678458213806,1.0,0.0,3.0,1.0,0.0
18092880,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.6486878991127014,0.5254597067832947,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8681506514549255,0.3830865323543548,0.3641308546066284,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8512300252914429,0.3602321743965149,0.2533297538757324,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.832305371761322,0.3353037536144256,0.3194634020328522,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7352043390274048,0.2282445430755615,1.038041591644287,285.0189819335937,284.95001220703125,298.0140075683594,293.6501159667969,297.5355224609375,297.2839050292969,285.0179138183594,1.0,0.5630950927734375,0.46163409948349,0.46163409948349,1.0,1.0,-3.002237558364868,1.032736897468567,1.9695006608963013,0.3582148551940918,0.958217442035675,0.958217442035675,0.0,140.83091735839844,151.0,55845.6640625,0.0,2261.333984375,1.0,279.7416381835937,283.3749084472656,296.6339416503906,300.19110107421875,293.1499938964844,293.1499938964844,279.45001220703125,32607.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778504729270935,1.0,0.0,0.0,3.675171375274658,3.675194978713989,9.012566124511068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.54296875,0.0,1535.7962646484375,1895.4371337890625,0.0,3196.43310546875,0.9085678458213806,1.0,0.0,3.0,1.0,0.0
18092940,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.6475387811660767,0.5318321585655212,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.86649090051651,0.3852474689483642,0.3664423823356628,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8486449718475342,0.360855758190155,0.2539920210838318,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8302357196807861,0.3363952934741974,0.3207595646381378,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.733079195022583,0.2286361306905746,1.0408275127410889,284.90704345703125,284.95001220703125,298.0326538085937,293.6550598144531,297.5335388183594,297.27178955078125,284.90936279296875,1.0,0.5668001174926758,0.4605285227298736,0.4605285227298736,1.0,1.0,-3.018383264541626,1.036620855331421,1.981762409210205,0.3586292564868927,0.8655543923377991,0.8655543923377991,0.0,143.47305297851562,139.0,56834.5,0.0,2303.88037109375,1.0,279.4573669433594,283.244140625,296.6868896484375,300.3753662109375,293.1499938964844,293.1499938964844,279.75,38218.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881603479385376,1.0,0.0,0.0,3.585251569747925,3.585275411605835,8.576943741900322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.11962890625,0.0,1478.6217041015625,1895.4371337890625,0.0,3292.999267578125,0.8928329944610596,1.0,0.0,3.0,1.0,0.0
18093000,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.6475387811660767,0.5318321585655212,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.86649090051651,0.3852474689483642,0.3664423823356628,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8486449718475342,0.360855758190155,0.2539920210838318,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8302357196807861,0.3363952934741974,0.3207595646381378,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.733079195022583,0.2286361306905746,1.0408275127410889,284.90704345703125,284.95001220703125,298.0326538085937,293.6550598144531,297.5335388183594,297.27178955078125,284.90936279296875,1.0,0.5668001174926758,0.4605285227298736,0.4605285227298736,1.0,1.0,-3.018383264541626,1.036620855331421,1.981762409210205,0.3586292564868927,0.8655543923377991,0.8655543923377991,0.0,143.47305297851562,139.0,56834.5,0.0,2303.88037109375,1.0,279.4573669433594,283.244140625,296.6868896484375,300.3753662109375,293.1499938964844,293.1499938964844,279.75,38218.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881603479385376,1.0,0.0,0.0,3.585251569747925,3.585275411605835,8.576943741900322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.11962890625,0.0,1478.6217041015625,1895.4371337890625,0.0,3292.999267578125,0.8928329944610596,1.0,0.0,3.0,1.0,0.0
18093060,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.6485719680786133,0.5257750153541565,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8716839551925659,0.3880137205123901,0.3687850832939148,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.852523684501648,0.3621297180652618,0.2546744048595428,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.834216296672821,0.3379757106304168,0.3220162689685821,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7361700534820557,0.2293328940868377,1.0430796146392822,285.0111999511719,284.95001220703125,298.0526733398437,293.6595764160156,297.5392761230469,297.27099609375,285.0093994140625,1.0,0.5653207898139954,0.4593350291252136,0.4593350291252136,1.0,1.0,-3.0189778804779053,1.0341969728469849,1.9847807884216309,0.3562219142913818,0.9647189378738404,0.9647189378738404,0.0,141.60421752929688,127.0,56270.76171875,0.0,2295.32861328125,1.0,279.74200439453125,283.359619140625,296.64361572265625,300.2350769042969,293.1499938964844,293.1499938964844,279.45001220703125,32947.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881223738193512,1.0,0.0,0.0,3.71993088722229,3.7199549674987793,9.233429523192171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.2314453125,0.0,1589.09716796875,1895.4371337890625,0.0,3228.048095703125,0.9188223481178284,1.0,0.0,3.0,1.0,0.0
18093120,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.6485719680786133,0.5257750153541565,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8716839551925659,0.3880137205123901,0.3687850832939148,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.852523684501648,0.3621297180652618,0.2546744048595428,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.834216296672821,0.3379757106304168,0.3220162689685821,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7361700534820557,0.2293328940868377,1.0430796146392822,285.0111999511719,284.95001220703125,298.0526733398437,293.6595764160156,297.5392761230469,297.27099609375,285.0093994140625,1.0,0.5653207898139954,0.4593350291252136,0.4593350291252136,1.0,1.0,-3.0189778804779053,1.0341969728469849,1.9847807884216309,0.3562219142913818,0.9647189378738404,0.9647189378738404,0.0,141.60421752929688,127.0,56270.76171875,0.0,2295.32861328125,1.0,279.74200439453125,283.359619140625,296.64361572265625,300.2350769042969,293.1499938964844,293.1499938964844,279.45001220703125,32947.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881223738193512,1.0,0.0,0.0,3.71993088722229,3.7199549674987793,9.233429523192171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.2314453125,0.0,1589.09716796875,1895.4371337890625,0.0,3228.048095703125,0.9188223481178284,1.0,0.0,3.0,1.0,0.0
18093180,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.6518014669418335,0.5113170742988586,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8815397620201111,0.3900621235370636,0.370743989944458,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8607360124588013,0.3625886440277099,0.2550396025180816,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8422802686691284,0.3388958573341369,0.322902649641037,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7428036332130432,0.2295767068862915,1.0440144538879397,284.8871459960937,284.95001220703125,298.0742492675781,293.6636962890625,297.54498291015625,297.26971435546875,284.88916015625,1.0,0.5605273842811584,0.4581415355205536,0.4581415355205536,1.0,1.0,-3.006594657897949,1.0266969203948977,1.979897737503052,0.3515070080757141,0.8535085320472717,0.8535085320472717,0.0,136.66903686523438,130.0,56604.2421875,0.0,2247.786376953125,1.0,279.4571838378906,283.2250061035156,296.6868896484375,300.3758544921875,293.1499938964844,293.1499938964844,279.75,39437.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898724317550659,1.0,0.0,0.0,3.5883963108062744,3.588420152664185,8.591996447648853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.31689453125,0.0,1490.991455078125,1895.4371337890625,0.0,3309.0146484375,0.8943460583686829,1.0,0.0,3.0,1.0,0.0
18093240,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.6518014669418335,0.5113170742988586,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8815397620201111,0.3900621235370636,0.370743989944458,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8607360124588013,0.3625886440277099,0.2550396025180816,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8422802686691284,0.3388958573341369,0.322902649641037,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7428036332130432,0.2295767068862915,1.0440144538879397,284.8871459960937,284.95001220703125,298.0742492675781,293.6636962890625,297.54498291015625,297.26971435546875,284.88916015625,1.0,0.5605273842811584,0.4581415355205536,0.4581415355205536,1.0,1.0,-3.006594657897949,1.0266969203948977,1.979897737503052,0.3515070080757141,0.8535085320472717,0.8535085320472717,0.0,136.66903686523438,130.0,56604.2421875,0.0,2247.786376953125,1.0,279.4571838378906,283.2250061035156,296.6868896484375,300.3758544921875,293.1499938964844,293.1499938964844,279.75,39437.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898724317550659,1.0,0.0,0.0,3.5883963108062744,3.588420152664185,8.591996447648853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.31689453125,0.0,1490.991455078125,1895.4371337890625,0.0,3309.0146484375,0.8943460583686829,1.0,0.0,3.0,1.0,0.0
18093300,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.6550875306129456,0.5063881874084473,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.885265588760376,0.391388326883316,0.3717345893383026,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.863699734210968,0.363131046295166,0.2552182078361511,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8452370166778564,0.3396000266075134,0.3233387172222137,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7451677918434143,0.2298533618450164,1.0444319248199463,285.00811767578125,284.95001220703125,298.0856628417969,293.6656188964844,297.5531005859375,297.276611328125,285.0105285644531,1.0,0.5593398809432983,0.4575448036193847,0.4575448036193847,1.0,1.0,-3.003084182739258,1.0240167379379272,1.97906756401062,0.3493643403053283,0.933127760887146,0.933127760887146,0.0,135.03041076660156,130.0,55682.43359375,0.0,2233.1669921875,1.0,279.7000732421875,283.3597717285156,296.628662109375,300.1525573730469,293.1499938964844,293.1499938964844,279.75,34533.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829230070114136,1.0,0.0,0.0,3.629986047744751,3.630009651184082,8.792314361016906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.49609375,0.0,1500.1041259765625,1895.4371337890625,0.0,3243.967529296875,0.90157812833786,1.0,0.0,3.0,1.0,0.0
18093360,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.658755898475647,0.502605140209198,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8886136412620544,0.3928698599338531,0.3730487525463104,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.866340696811676,0.3638246357440948,0.2556463181972503,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8478606939315796,0.3404316008090973,0.3240509927272796,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7472450733184814,0.2302227169275283,1.0457748174667358,284.9971923828125,284.95001220703125,298.0975646972656,293.6674194335937,297.564208984375,297.2876892089844,284.99560546875,1.0,0.5587238669395447,0.4571975767612457,0.4571975767612457,1.0,1.0,-3.003096580505371,1.023217797279358,1.9798787832260127,0.3484840393066406,0.9442776441574096,0.9442776441574096,0.0,133.89492797851562,133.0,55704.24609375,0.0,2227.380126953125,1.0,279.7425842285156,283.3472900390625,296.636962890625,300.1968078613281,293.1499938964844,293.1499938964844,279.45001220703125,33610.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799306750297546,1.0,0.0,0.0,3.695300102233887,3.695324182510376,9.111559506891354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.4072265625,0.0,1566.0545654296875,1895.4371337890625,0.0,3215.9306640625,0.9135875701904296,1.0,0.0,3.0,1.0,0.0
18093420,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.6637132167816162,0.4996165335178375,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8922600746154785,0.3950975239276886,0.3752846717834472,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8686336874961853,0.364352822303772,0.256143718957901,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8503745794296265,0.3414056301116943,0.3251046538352966,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7490527033805847,0.2305191457271576,1.0474690198898315,284.8995361328125,284.95001220703125,298.12274169921875,293.6706848144531,297.5785827636719,297.297119140625,284.90191650390625,1.0,0.558743417263031,0.4565031230449676,0.4565031230449676,1.0,1.0,-3.0060904026031494,1.0228333473205566,1.9832570552825928,0.3474229872226715,0.8501152396202087,0.8501152396202087,0.0,133.12411499023438,136.0,56161.35546875,0.0,2228.75,1.0,279.4574890136719,283.2337951660156,296.6860656738281,300.3392944335937,293.1499938964844,293.1499938964844,279.75,39318.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869199752807617,1.0,0.0,0.0,3.552445650100708,3.552469253540039,8.420699941780185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.984375,0.0,1451.482666015625,1895.4371337890625,0.0,3281.39208984375,0.8865718245506287,1.0,0.0,3.0,1.0,0.0
18093480,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.6637132167816162,0.4996165335178375,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8922600746154785,0.3950975239276886,0.3752846717834472,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8686336874961853,0.364352822303772,0.256143718957901,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8503745794296265,0.3414056301116943,0.3251046538352966,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7490527033805847,0.2305191457271576,1.0474690198898315,284.8995361328125,284.95001220703125,298.12274169921875,293.6706848144531,297.5785827636719,297.297119140625,284.90191650390625,1.0,0.558743417263031,0.4565031230449676,0.4565031230449676,1.0,1.0,-3.0060904026031494,1.0228333473205566,1.9832570552825928,0.3474229872226715,0.8501152396202087,0.8501152396202087,0.0,133.12411499023438,136.0,56161.35546875,0.0,2228.75,1.0,279.4574890136719,283.2337951660156,296.6860656738281,300.3392944335937,293.1499938964844,293.1499938964844,279.75,39318.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869199752807617,1.0,0.0,0.0,3.552445650100708,3.552469253540039,8.420699941780185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.984375,0.0,1451.482666015625,1895.4371337890625,0.0,3281.39208984375,0.8865718245506287,1.0,0.0,3.0,1.0,0.0
18093540,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.6685564517974854,0.4993017315864563,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8945454359054565,0.3980477154254913,0.377852588891983,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8696340918540955,0.3656139671802521,0.2568627893924713,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8516348004341125,0.3429593741893768,0.3263934552669525,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7497974038124084,0.2312419414520263,1.0500671863555908,285.0113830566406,284.95001220703125,298.1499938964844,293.6734619140625,297.596923828125,297.31134033203125,285.010498046875,1.0,0.560051679611206,0.4558086693286896,0.4558086693286896,1.0,1.0,-3.0143284797668457,1.0244868993759155,1.9898414611816408,0.3471918702125549,0.9509970545768738,0.9509970545768738,0.0,133.3536376953125,139.0,55637.9921875,0.0,2244.59619140625,1.0,279.7417297363281,283.3547058105469,296.646728515625,300.1942443847656,293.1499938964844,293.1499938964844,279.45001220703125,33127.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776781558990479,1.0,0.0,0.0,3.681750535964966,3.681774377822876,9.044862849805212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.8271484375,0.0,1547.09716796875,1895.4371337890625,0.0,3194.8173828125,0.9104310274124146,1.0,0.0,3.0,1.0,0.0
18093600,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.6685564517974854,0.4993017315864563,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8945454359054565,0.3980477154254913,0.377852588891983,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8696340918540955,0.3656139671802521,0.2568627893924713,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8516348004341125,0.3429593741893768,0.3263934552669525,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7497974038124084,0.2312419414520263,1.0500671863555908,285.0113830566406,284.95001220703125,298.1499938964844,293.6734619140625,297.596923828125,297.31134033203125,285.010498046875,1.0,0.560051679611206,0.4558086693286896,0.4558086693286896,1.0,1.0,-3.0143284797668457,1.0244868993759155,1.9898414611816408,0.3471918702125549,0.9509970545768738,0.9509970545768738,0.0,133.3536376953125,139.0,55637.9921875,0.0,2244.59619140625,1.0,279.7417297363281,283.3547058105469,296.646728515625,300.1942443847656,293.1499938964844,293.1499938964844,279.45001220703125,33127.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776781558990479,1.0,0.0,0.0,3.681750535964966,3.681774377822876,9.044862849805212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.8271484375,0.0,1547.09716796875,1895.4371337890625,0.0,3194.8173828125,0.9104310274124146,1.0,0.0,3.0,1.0,0.0
18093660,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.6709104776382446,0.5018777847290039,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8948090672492981,0.4002172946929931,0.3801279366016388,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8687118887901306,0.3660640120506286,0.2573721408843994,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8511053323745728,0.3438411653041839,0.3274466097354889,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.749048113822937,0.2315367758274078,1.052189826965332,284.9033203125,284.95001220703125,298.1781311035156,293.6747741699219,297.6038818359375,297.30810546875,284.906005859375,1.0,0.5621552467346191,0.4549109637737274,0.4549109637737274,1.0,1.0,-3.024591445922852,1.0264661312103271,1.9981253147125244,0.3469230532646179,0.859120786190033,0.859120786190033,0.0,134.52684020996094,139.0,56432.11328125,0.0,2269.016357421875,1.0,279.45855712890625,283.2289428710937,296.70123291015625,300.3697509765625,293.1499938964844,293.1499938964844,279.45001220703125,38764.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865540027618408,1.0,0.0,0.0,3.5749781131744385,3.5750019550323486,8.527860018148203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.0771484375,0.0,1471.5533447265625,1895.4371337890625,0.0,3277.966796875,0.8909955024719238,1.0,0.0,3.0,1.0,0.0
18093720,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.670990526676178,0.5020535588264465,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8947678804397583,0.4003099203109741,0.3802101910114288,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8686216473579407,0.3660841286182403,0.2573824822902679,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8510357141494751,0.343878298997879,0.3274783492088318,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7489747405052185,0.2315479815006256,1.0522356033325195,284.9058837890625,284.95001220703125,298.1793212890625,293.6748046875,297.6041259765625,297.307861328125,284.9081420898437,1.0,0.5622531771659851,0.4548735618591308,0.4548735618591308,1.0,1.0,-3.0250070095062256,1.0265430212020874,1.998464107513428,0.3469064235687256,0.8596136569976807,0.8596136569976807,0.0,134.59561157226562,142.0,56435.48828125,0.0,2270.11865234375,1.0,279.4574279785156,283.23065185546875,296.6995544433594,300.3658447265625,293.1499938964844,293.1499938964844,279.75,38631.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865902423858643,1.0,0.0,0.0,3.5728654861450195,3.5728893280029297,8.517783953720937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.29052734375,0.0,1468.3040771484375,1895.4371337890625,0.0,3278.3056640625,0.890466570854187,1.0,0.0,3.0,1.0,0.0
18093780,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.6737704873085022,0.5058963298797607,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8945277333259583,0.4032569229602813,0.3828210532665252,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8671846389770508,0.3672556281089782,0.2580719888210296,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.849992573261261,0.3453459739685058,0.3287323117256164,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7477425932884216,0.2322089821100235,1.0548280477523804,285.0194396972656,284.95001220703125,298.2105407714844,293.6737060546875,297.6158447265625,297.3102111816406,285.0184631347656,1.0,0.5650464296340942,0.4539384245872497,0.4539384245872497,1.0,1.0,-3.038212776184082,1.0295480489730835,2.008664846420288,0.3469134867191314,0.9664329290390016,0.9664329290390016,0.0,136.26651000976562,145.0,56044.984375,0.0,2302.60986328125,1.0,279.7419128417969,283.3526611328125,296.6556701660156,300.2281188964844,293.1499938964844,293.1499938964844,279.45001220703125,32807.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791621327400208,1.0,0.0,0.0,3.711249351501465,3.711273431777954,9.190382002088882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0517578125,0.0,1578.094970703125,1895.4371337890625,0.0,3208.727783203125,0.916859209537506,1.0,0.0,3.0,1.0,0.0
18093840,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.6737704873085022,0.5058963298797607,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8945277333259583,0.4032569229602813,0.3828210532665252,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8671846389770508,0.3672556281089782,0.2580719888210296,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.849992573261261,0.3453459739685058,0.3287323117256164,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7477425932884216,0.2322089821100235,1.0548280477523804,285.0194396972656,284.95001220703125,298.2105407714844,293.6737060546875,297.6158447265625,297.3102111816406,285.0184631347656,1.0,0.5650464296340942,0.4539384245872497,0.4539384245872497,1.0,1.0,-3.038212776184082,1.0295480489730835,2.008664846420288,0.3469134867191314,0.9664329290390016,0.9664329290390016,0.0,136.26651000976562,145.0,56044.984375,0.0,2302.60986328125,1.0,279.7419128417969,283.3526611328125,296.6556701660156,300.2281188964844,293.1499938964844,293.1499938964844,279.45001220703125,32807.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791621327400208,1.0,0.0,0.0,3.711249351501465,3.711273431777954,9.190382002088882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0517578125,0.0,1578.094970703125,1895.4371337890625,0.0,3208.727783203125,0.916859209537506,1.0,0.0,3.0,1.0,0.0
18093900,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.6743863224983215,0.5082468390464783,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8941765427589417,0.4044508337974548,0.3841602504253387,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8662526607513428,0.3675301969051361,0.2584371864795685,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8492678999900818,0.3458321094512939,0.3293855488300323,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7469654083251953,0.2323785573244094,1.0562684535980225,284.8835754394531,284.95001220703125,298.226806640625,293.6723022460937,297.6181030273437,297.3056640625,284.8793029785156,1.0,0.5666326284408569,0.4534708559513092,0.4534708559513092,1.0,1.0,-3.0456058979034424,1.0313434600830078,2.0142624378204346,0.3470776677131653,0.8777114748954773,0.8777114748954773,0.0,137.2692413330078,145.0,57113.10546875,0.0,2321.258056640625,1.0,279.4960632324219,283.1958312988281,296.7130432128906,300.4579162597656,293.1499938964844,293.1499938964844,279.45001220703125,36653.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863882422447205,1.0,0.0,0.0,3.6978471279144287,3.697871685028076,9.124124176196348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.5625,0.0,1592.009521484375,1895.4371337890625,0.0,3276.4150390625,0.9143680334091188,1.0,0.0,3.0,1.0,0.0
18093960,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6745024919509888,0.5115734934806824,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8929980397224426,0.4054800868034363,0.3851925730705261,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8644986748695374,0.3676148355007171,0.258550226688385,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8478015661239624,0.3461557030677795,0.3297615349292755,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7455355525016785,0.2324150651693344,1.0567747354507446,284.9032897949219,284.95001220703125,298.2434997558594,293.6703186035156,297.61798095703125,297.29736328125,284.9056701660156,1.0,0.5682414770126343,0.4529139995574951,0.4529139995574951,1.0,1.0,-3.0520436763763428,1.032571792602539,2.019471883773804,0.3468776345252991,0.8700863718986511,0.8700863718986511,0.0,138.5330047607422,148.0,56971.37109375,0.0,2339.60009765625,1.0,279.4573059082031,283.2174987792969,296.7015686035156,300.4027709960937,293.1499938964844,293.1499938964844,279.75,38377.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893553614616394,1.0,0.0,0.0,3.6190476417541504,3.6190719604492174,8.739406212043832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.31787109375,0.0,1516.6461181640625,1895.4371337890625,0.0,3304.17822265625,0.9003896117210388,1.0,0.0,3.0,1.0,0.0
18094020,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.6758979558944702,0.517461895942688,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.89155113697052,0.4084060788154602,0.3877899646759033,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8619195222854614,0.3686953783035278,0.2591804265975952,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8456658124923706,0.3475288450717926,0.3309356868267059,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.743340790271759,0.2329758256673813,1.058994174003601,285.02301025390625,284.95001220703125,298.2780456542969,293.664794921875,297.6263732910156,297.2931823730469,285.0214538574219,1.0,0.5716753602027893,0.4518003165721893,0.4518003165721893,1.0,1.0,-3.067078113555908,1.0358200073242188,2.031258106231689,0.346691757440567,0.9815179109573364,0.9815179109573364,0.0,140.92886352539062,151.0,56559.46875,0.0,2379.810302734375,1.0,279.7431030273437,283.34490966796875,296.64947509765625,300.2560119628906,293.1499938964844,293.1499938964844,279.45001220703125,32753.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825508952140808,1.0,0.0,0.0,3.7554407119750977,3.755465030670166,9.410551911059884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.693359375,0.0,1628.681884765625,1895.4371337890625,0.0,3240.4814453125,0.9265444874763488,1.0,0.0,3.0,1.0,0.0
18094080,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.6758979558944702,0.517461895942688,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.89155113697052,0.4084060788154602,0.3877899646759033,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8619195222854614,0.3686953783035278,0.2591804265975952,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8456658124923706,0.3475288450717926,0.3309356868267059,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.743340790271759,0.2329758256673813,1.058994174003601,285.02301025390625,284.95001220703125,298.2780456542969,293.664794921875,297.6263732910156,297.2931823730469,285.0214538574219,1.0,0.5716753602027893,0.4518003165721893,0.4518003165721893,1.0,1.0,-3.067078113555908,1.0358200073242188,2.031258106231689,0.346691757440567,0.9815179109573364,0.9815179109573364,0.0,140.92886352539062,151.0,56559.46875,0.0,2379.810302734375,1.0,279.7431030273437,283.34490966796875,296.64947509765625,300.2560119628906,293.1499938964844,293.1499938964844,279.45001220703125,32753.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825508952140808,1.0,0.0,0.0,3.7554407119750977,3.755465030670166,9.410551911059884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.693359375,0.0,1628.681884765625,1895.4371337890625,0.0,3240.4814453125,0.9265444874763488,1.0,0.0,3.0,1.0,0.0
18094140,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.6753672361373901,0.5244500637054443,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8893190026283264,0.4105969667434692,0.3901649713516235,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8585960268974304,0.3689638674259186,0.2596197128295898,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.842850923538208,0.3482435345649719,0.3319053649902344,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7405800819396973,0.2330868244171142,1.0606298446655271,284.89923095703125,284.95001220703125,298.3140563964844,293.6572570800781,297.6267395019531,297.2763671875,284.9017333984375,1.0,0.5752745866775513,0.4506866037845611,0.4506866037845611,1.0,1.0,-3.081998109817505,1.0389803647994995,2.043017625808716,0.3465635776519775,0.8800034523010254,0.8800034523010254,0.0,143.69161987304688,154.0,57536.37109375,0.0,2422.0927734375,1.0,279.4565734863281,283.2023010253906,296.6905822753906,300.4280700683594,293.1499938964844,293.1499938964844,279.75,38359.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931382894515991,1.0,0.0,0.0,3.668750524520874,3.6687750816345215,8.981102723737422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.67578125,0.0,1571.875,1895.4371337890625,0.0,3339.543701171875,0.9112561941146852,1.0,0.0,3.0,1.0,0.0
18094200,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.6753672361373901,0.5244500637054443,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8893190026283264,0.4105969667434692,0.3901649713516235,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8585960268974304,0.3689638674259186,0.2596197128295898,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.842850923538208,0.3482435345649719,0.3319053649902344,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7405800819396973,0.2330868244171142,1.0606298446655271,284.89923095703125,284.95001220703125,298.3140563964844,293.6572570800781,297.6267395019531,297.2763671875,284.9017333984375,1.0,0.5752745866775513,0.4506866037845611,0.4506866037845611,1.0,1.0,-3.081998109817505,1.0389803647994995,2.043017625808716,0.3465635776519775,0.8800034523010254,0.8800034523010254,0.0,143.69161987304688,154.0,57536.37109375,0.0,2422.0927734375,1.0,279.4565734863281,283.2023010253906,296.6905822753906,300.4280700683594,293.1499938964844,293.1499938964844,279.75,38359.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931382894515991,1.0,0.0,0.0,3.668750524520874,3.6687750816345215,8.981102723737422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.67578125,0.0,1571.875,1895.4371337890625,0.0,3339.543701171875,0.9112561941146852,1.0,0.0,3.0,1.0,0.0
18094260,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.6756402850151062,0.53118896484375,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8874461054801941,0.4135187566280365,0.3927541971206665,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8556415438652039,0.3699789941310882,0.2602016627788543,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8403385877609253,0.34954434633255,0.3330098688602447,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7380501627922058,0.2335728853940963,1.062522530555725,285.02557373046875,284.95001220703125,298.351318359375,293.6478271484375,297.63433837890625,297.2698669433594,285.0241394042969,1.0,0.5789438486099243,0.4495110809803009,0.4495110809803009,1.0,1.0,-3.0975117683410645,1.0421937704086304,2.0553178787231445,0.3463620543479919,0.9956485629081726,0.9956485629081726,0.0,146.43218994140625,157.0,57076.40625,0.0,2465.76611328125,1.0,279.7434387207031,283.3367004394531,296.6332702636719,300.2732849121094,293.1499938964844,293.1499938964844,279.45001220703125,32865.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864696025848389,1.0,0.0,0.0,3.798575401306152,3.798600196838379,9.62797116699221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.462890625,0.0,1680.4224853515625,1895.4371337890625,0.0,3277.176513671875,0.936386227607727,1.0,0.0,3.0,1.0,0.0
18094320,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.6756402850151062,0.53118896484375,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8874461054801941,0.4135187566280365,0.3927541971206665,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8556415438652039,0.3699789941310882,0.2602016627788543,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8403385877609253,0.34954434633255,0.3330098688602447,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7380501627922058,0.2335728853940963,1.062522530555725,285.02557373046875,284.95001220703125,298.351318359375,293.6478271484375,297.63433837890625,297.2698669433594,285.0241394042969,1.0,0.5789438486099243,0.4495110809803009,0.4495110809803009,1.0,1.0,-3.0975117683410645,1.0421937704086304,2.0553178787231445,0.3463620543479919,0.9956485629081726,0.9956485629081726,0.0,146.43218994140625,157.0,57076.40625,0.0,2465.76611328125,1.0,279.7434387207031,283.3367004394531,296.6332702636719,300.2732849121094,293.1499938964844,293.1499938964844,279.45001220703125,32865.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864696025848389,1.0,0.0,0.0,3.798575401306152,3.798600196838379,9.62797116699221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.462890625,0.0,1680.4224853515625,1895.4371337890625,0.0,3277.176513671875,0.936386227607727,1.0,0.0,3.0,1.0,0.0
18094380,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.6738337278366089,0.5386317372322083,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8850601315498352,0.4156990051269531,0.3951359093189239,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8522129654884338,0.3701842129230499,0.2606084644794464,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8373956680297852,0.3501896262168884,0.3339281380176544,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7351831197738647,0.2336397916078567,1.0639632940292358,284.8968200683594,284.95001220703125,298.3897705078125,293.6366271972656,297.6357421875,297.25360107421875,284.8993225097656,1.0,0.5826724767684937,0.448335587978363,0.448335587978363,1.0,1.0,-3.112652063369751,1.0452115535736084,2.0674405097961426,0.3461871445178985,0.8911489844322205,0.8911489844322205,0.0,149.4197235107422,160.0,58123.63671875,0.0,2510.434326171875,1.0,279.4562072753906,283.1885986328125,296.670654296875,300.44464111328125,293.1499938964844,293.1499938964844,279.75,38254.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971545696258545,1.0,0.0,0.0,3.719337224960327,3.719362258911133,9.23048219192424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4970703125,0.0,1628.8779296875,1895.4371337890625,0.0,3377.046142578125,0.9224011301994324,1.0,0.0,3.0,1.0,0.0
18094440,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.6738337278366089,0.5386317372322083,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8850601315498352,0.4156990051269531,0.3951359093189239,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8522129654884338,0.3701842129230499,0.2606084644794464,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8373956680297852,0.3501896262168884,0.3339281380176544,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7351831197738647,0.2336397916078567,1.0639632940292358,284.8968200683594,284.95001220703125,298.3897705078125,293.6366271972656,297.6357421875,297.25360107421875,284.8993225097656,1.0,0.5826724767684937,0.448335587978363,0.448335587978363,1.0,1.0,-3.112652063369751,1.0452115535736084,2.0674405097961426,0.3461871445178985,0.8911489844322205,0.8911489844322205,0.0,149.4197235107422,160.0,58123.63671875,0.0,2510.434326171875,1.0,279.4562072753906,283.1885986328125,296.670654296875,300.44464111328125,293.1499938964844,293.1499938964844,279.75,38254.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971545696258545,1.0,0.0,0.0,3.719337224960327,3.719362258911133,9.23048219192424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4970703125,0.0,1628.8779296875,1895.4371337890625,0.0,3377.046142578125,0.9224011301994324,1.0,0.0,3.0,1.0,0.0
