time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094500,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6730910539627075,0.5424677729606628,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8837809562683105,0.4170737564563751,0.3962690532207489,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8504155278205872,0.3705716133117676,0.2607549130916595,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8358404040336609,0.3507322967052459,0.3343154191970825,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7336767315864563,0.2338223457336425,1.0644491910934448,285.03009033203125,284.95001220703125,298.40936279296875,293.6304016113281,297.6393737792969,297.24969482421875,285.0339050292969,1.0,0.5845087766647339,0.4477478265762329,0.4477478265762329,1.0,1.0,-3.119849920272827,1.0465734004974363,2.07327651977539,0.3459210991859436,0.984108567237854,0.984108567237854,0.0,150.9425506591797,160.0,57375.578125,0.0,2532.35986328125,1.0,279.7037658691406,283.3352355957031,296.6082458496094,300.23028564453125,293.1499938964844,293.1499938964844,279.75,33980.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891903817653656,1.0,0.0,0.0,3.767554998397827,3.7675797939300537,9.471363568991364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.2763671875,0.0,1652.333740234375,1895.4371337890625,0.0,3328.007568359375,0.9319314360618592,1.0,0.0,3.0,1.0,0.0
18094560,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.6726151704788208,0.5455870628356934,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8831595778465271,0.4186321198940277,0.3977274298667907,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8492635488510132,0.37115278840065,0.2611525952816009,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8348593711853027,0.3514366149902344,0.3349764049053192,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.732676088809967,0.2341295033693313,1.0658442974090576,285.031005859375,284.95001220703125,298.42919921875,293.6238098144531,297.6451721191406,297.2489624023437,285.0301818847656,1.0,0.5864071249961853,0.4471384584903717,0.4471384584903717,1.0,1.0,-3.128301858901977,1.0483622550964355,2.079939603805542,0.3457322716712951,1.0,1.0,0.0,152.29051208496094,148.0,57611.27734375,0.0,2555.873779296875,1.0,279.7435607910156,283.331787109375,296.61004638671875,300.2843933105469,293.1499938964844,293.1499938964844,279.45001220703125,33181.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89068204164505,1.0,0.0,0.0,3.838505744934082,3.838531255722046,9.831452416619868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.62109375,0.0,1730.9959716796875,1895.4371337890625,0.0,3316.58544921875,0.9456066489219666,1.0,0.0,3.0,1.0,0.0
18094620,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.670932412147522,0.5409183502197266,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.887439489364624,0.4207641780376434,0.3999392986297607,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8518825769424438,0.3712676167488098,0.2614014446735382,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8376502990722656,0.3519819378852844,0.3356710374355316,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7347467541694641,0.2341366410255432,1.0664293766021729,284.8876342773437,284.95001220703125,298.4695129394531,293.6094970703125,297.6517944335937,297.2403564453125,284.8890075683594,1.0,0.5849088430404663,0.4459197223186493,0.4459197223186493,1.0,1.0,-3.127215623855591,1.0450401306152344,2.0821754932403564,0.3426365256309509,0.895160436630249,0.895160436630249,0.0,150.74026489257812,151.0,58469.16015625,0.0,2545.49365234375,1.0,279.4569396972656,283.1706237792969,296.64178466796875,300.4447021484375,293.1499938964844,293.1499938964844,279.75,38402.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011337757110596,1.0,0.0,0.0,3.761002779006958,3.761028528213501,9.438448955734202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.7392578125,0.0,1678.7271728515625,1895.4371337890625,0.0,3414.150634765625,0.9316046833992004,1.0,0.0,3.0,1.0,0.0
18094680,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.670932412147522,0.5409183502197266,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.887439489364624,0.4207641780376434,0.3999392986297607,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8518825769424438,0.3712676167488098,0.2614014446735382,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8376502990722656,0.3519819378852844,0.3356710374355316,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7347467541694641,0.2341366410255432,1.0664293766021729,284.8876342773437,284.95001220703125,298.4695129394531,293.6094970703125,297.6517944335937,297.2403564453125,284.8890075683594,1.0,0.5849088430404663,0.4459197223186493,0.4459197223186493,1.0,1.0,-3.127215623855591,1.0450401306152344,2.0821754932403564,0.3426365256309509,0.895160436630249,0.895160436630249,0.0,150.74026489257812,151.0,58469.16015625,0.0,2545.49365234375,1.0,279.4569396972656,283.1706237792969,296.64178466796875,300.4447021484375,293.1499938964844,293.1499938964844,279.75,38402.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011337757110596,1.0,0.0,0.0,3.761002779006958,3.761028528213501,9.438448955734202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.7392578125,0.0,1678.7271728515625,1895.4371337890625,0.0,3414.150634765625,0.9316046833992004,1.0,0.0,3.0,1.0,0.0
18094740,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.6725069880485535,0.5390599966049194,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.890331506729126,0.4236526787281036,0.4023670256137848,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8532509207725525,0.3721513748168945,0.2617968618869781,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8392149209976196,0.3531373143196106,0.3365113735198974,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7357372045516968,0.2345519959926605,1.0674059391021729,285.0168762207031,284.95001220703125,298.510498046875,293.5938720703125,297.6664733886719,297.243408203125,285.0155944824219,1.0,0.5853342413902283,0.4447009563446045,0.4447009563446045,1.0,1.0,-3.1305391788482666,1.043444275856018,2.087095022201538,0.3395094573497772,1.0,1.0,0.0,150.23915100097656,154.0,57607.984375,0.0,2549.280517578125,1.0,279.7439270019531,283.31298828125,296.574462890625,300.255126953125,293.1499938964844,293.1499938964844,279.45001220703125,33555.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935256600379944,1.0,0.0,0.0,3.859488010406494,3.859513759613037,9.939228675648335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.4228515625,0.0,1759.620361328125,1895.4371337890625,0.0,3343.163330078125,0.950566828250885,1.0,0.0,3.0,1.0,0.0
18094800,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.6725069880485535,0.5390599966049194,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.890331506729126,0.4236526787281036,0.4023670256137848,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8532509207725525,0.3721513748168945,0.2617968618869781,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8392149209976196,0.3531373143196106,0.3365113735198974,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7357372045516968,0.2345519959926605,1.0674059391021729,285.0168762207031,284.95001220703125,298.510498046875,293.5938720703125,297.6664733886719,297.243408203125,285.0155944824219,1.0,0.5853342413902283,0.4447009563446045,0.4447009563446045,1.0,1.0,-3.1305391788482666,1.043444275856018,2.087095022201538,0.3395094573497772,1.0,1.0,0.0,150.23915100097656,154.0,57607.984375,0.0,2549.280517578125,1.0,279.7439270019531,283.31298828125,296.574462890625,300.255126953125,293.1499938964844,293.1499938964844,279.45001220703125,33555.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935256600379944,1.0,0.0,0.0,3.859488010406494,3.859513759613037,9.939228675648335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.4228515625,0.0,1759.620361328125,1895.4371337890625,0.0,3343.163330078125,0.950566828250885,1.0,0.0,3.0,1.0,0.0
18094860,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.6723567247390747,0.5408273935317993,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8910744190216064,0.4258254170417785,0.4046689569950104,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.852658212184906,0.37228724360466,0.262093037366867,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8389381766319275,0.3536904752254486,0.3372607231140136,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7351894378662109,0.234577938914299,1.06833016872406,284.888916015625,284.95001220703125,298.5520324707031,293.5770263671875,297.6761169433594,297.2384033203125,284.8910827636719,1.0,0.5868237018585205,0.4437088966369629,0.4437088966369629,1.0,1.0,-3.1377999782562256,1.0438261032104492,2.0939738750457764,0.3378523290157318,0.8941437005996704,0.8941437005996704,0.0,151.08102416992188,157.0,58419.0859375,0.0,2567.8828125,1.0,279.456787109375,283.16632080078125,296.6031799316406,300.4000549316406,293.1499938964844,293.1499938964844,279.75,38726.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026476144790648,1.0,0.0,0.0,3.7613210678100586,3.7613465785980233,9.440045687370002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.26513671875,0.0,1681.6015625,1895.4371337890625,0.0,3428.25146484375,0.932138979434967,1.0,0.0,3.0,1.0,0.0
18094920,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.6723567247390747,0.5408273935317993,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8910744190216064,0.4258254170417785,0.4046689569950104,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.852658212184906,0.37228724360466,0.262093037366867,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8389381766319275,0.3536904752254486,0.3372607231140136,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7351894378662109,0.234577938914299,1.06833016872406,284.888916015625,284.95001220703125,298.5520324707031,293.5770263671875,297.6761169433594,297.2384033203125,284.8910827636719,1.0,0.5868237018585205,0.4437088966369629,0.4437088966369629,1.0,1.0,-3.1377999782562256,1.0438261032104492,2.0939738750457764,0.3378523290157318,0.8941437005996704,0.8941437005996704,0.0,151.08102416992188,157.0,58419.0859375,0.0,2567.8828125,1.0,279.456787109375,283.16632080078125,296.6031799316406,300.4000549316406,293.1499938964844,293.1499938964844,279.75,38726.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026476144790648,1.0,0.0,0.0,3.7613210678100586,3.7613465785980233,9.440045687370002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.26513671875,0.0,1681.6015625,1895.4371337890625,0.0,3428.25146484375,0.932138979434967,1.0,0.0,3.0,1.0,0.0
18094980,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6728146076202393,0.5438511371612549,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8913029432296753,0.4287839531898498,0.407235711812973,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8516438603401184,0.373244047164917,0.2625911235809326,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8382182121276855,0.3549003601074219,0.3382207453250885,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7342308759689331,0.2350199818611145,1.0697768926620483,285.0237121582031,284.95001220703125,298.593994140625,293.5591125488281,297.6908569335937,297.24072265625,285.0232238769531,1.0,0.5890236496925354,0.4427168369293213,0.4427168369293213,1.0,1.0,-3.14800763130188,1.0452821254730225,2.1027255058288574,0.3371547758579254,1.0,1.0,0.0,152.48072814941406,160.0,57674.9453125,0.0,2595.328125,1.0,279.7432556152344,283.31201171875,296.5396728515625,300.2215881347656,293.1499938964844,293.1499938964844,279.45001220703125,33682.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949517607688904,1.0,0.0,0.0,3.863050699234009,3.863076448440552,9.957586826203624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.951171875,0.0,1765.0155029296875,1895.4371337890625,0.0,3356.483642578125,0.9514694213867188,1.0,0.0,3.0,1.0,0.0
18095040,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6728146076202393,0.5438511371612549,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8913029432296753,0.4287839531898498,0.407235711812973,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8516438603401184,0.373244047164917,0.2625911235809326,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8382182121276855,0.3549003601074219,0.3382207453250885,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7342308759689331,0.2350199818611145,1.0697768926620483,285.0237121582031,284.95001220703125,298.593994140625,293.5591125488281,297.6908569335937,297.24072265625,285.0232238769531,1.0,0.5890236496925354,0.4427168369293213,0.4427168369293213,1.0,1.0,-3.14800763130188,1.0452821254730225,2.1027255058288574,0.3371547758579254,1.0,1.0,0.0,152.48072814941406,160.0,57674.9453125,0.0,2595.328125,1.0,279.7432556152344,283.31201171875,296.5396728515625,300.2215881347656,293.1499938964844,293.1499938964844,279.45001220703125,33682.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949517607688904,1.0,0.0,0.0,3.863050699234009,3.863076448440552,9.957586826203624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.951171875,0.0,1765.0155029296875,1895.4371337890625,0.0,3356.483642578125,0.9514694213867188,1.0,0.0,3.0,1.0,0.0
18095100,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.6722677946090698,0.5457516312599182,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8912553787231445,0.4299879670143127,0.4085952937602997,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.851011335849762,0.3734424114227295,0.2629034519195556,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8377332091331482,0.35528364777565,0.3387773334980011,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7336599230766296,0.2351034730672836,1.0708134174346924,284.8854675292969,284.95001220703125,298.6150817871094,293.5498352050781,297.6962585449219,297.2389831542969,284.8807373046875,1.0,0.5903587341308594,0.4422207772731781,0.4422207772731781,1.0,1.0,-3.1542201042175293,1.0464094877243042,2.107810735702514,0.3371122777462005,0.9191297888755798,0.9191297888755798,0.0,153.36302185058594,160.0,58794.41796875,0.0,2612.268798828125,1.0,279.49365234375,283.15045166015625,296.58740234375,300.439697265625,293.1499938964844,293.1499938964844,279.45001220703125,36555.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017905592918396,1.0,0.0,0.0,3.853254556655884,3.853280782699585,9.907149660648429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.0576171875,0.0,1775.660400390625,1895.4371337890625,0.0,3420.269287109375,0.949578046798706,1.0,0.0,3.0,1.0,0.0
18095160,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6710286140441895,0.5487051606178284,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8903645277023315,0.4309809803962707,0.4096107482910156,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8495794534683228,0.3734123706817627,0.2629489302635193,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8365200757980347,0.3554721176624298,0.339039146900177,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7324538826942444,0.2350330799818039,1.070881485939026,284.8931579589844,284.95001220703125,298.63623046875,293.54034423828125,297.6999816894531,297.2348022460937,284.8954467773437,1.0,0.5917304158210754,0.4416607916355133,0.4416607916355133,1.0,1.0,-3.15944504737854,1.0470129251480105,2.11243200302124,0.3367473781108856,0.9019321203231812,0.9019321203231812,0.0,154.5483856201172,148.0,58642.65625,0.0,2628.955810546875,1.0,279.456298828125,283.16046142578125,296.5695495605469,300.3782653808594,293.1499938964844,293.1499938964844,279.1499938964844,38397.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045805931091307,1.0,0.0,0.0,3.781177520751953,3.781203269958496,9.539978691464055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.8125,0.0,1702.647705078125,1895.4371337890625,0.0,3446.243408203125,0.936315655708313,1.0,0.0,3.0,1.0,0.0
18095220,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.6692802906036377,0.5431863069534302,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8947752118110657,0.4329780638217926,0.411370187997818,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8522257804870605,0.3733556270599365,0.2628243267536163,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8393541574478149,0.355815589427948,0.3392660915851593,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7344549894332886,0.2348034232854843,1.069525122642517,284.8804626464844,284.95001220703125,298.6785583496094,293.52081298828125,297.7085876464844,297.2286682128906,284.8816833496094,1.0,0.5893414616584778,0.4405408203601837,0.4405408203601837,1.0,1.0,-3.153442144393921,1.0420019626617432,2.1114401817321777,0.3331864476203918,0.8272355794906616,0.8272355794906616,0.0,152.51809692382812,136.0,58538.09375,0.0,2606.197998046875,1.0,279.1582946777344,283.12579345703125,296.53466796875,300.357666015625,293.1499938964844,293.1499938964844,279.45001220703125,41371.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101755619049072,1.0,0.0,0.0,3.5249030590057373,3.5249266624450684,8.290631967611262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.6953125,0.0,1437.2098388671875,1895.4371337890625,0.0,3498.23291015625,0.8823688626289368,1.0,0.0,3.0,1.0,0.0
18095280,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.6692802906036377,0.5431863069534302,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8947752118110657,0.4329780638217926,0.411370187997818,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8522257804870605,0.3733556270599365,0.2628243267536163,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8393541574478149,0.355815589427948,0.3392660915851593,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7344549894332886,0.2348034232854843,1.069525122642517,284.8804626464844,284.95001220703125,298.6785583496094,293.52081298828125,297.7085876464844,297.2286682128906,284.8816833496094,1.0,0.5893414616584778,0.4405408203601837,0.4405408203601837,1.0,1.0,-3.153442144393921,1.0420019626617432,2.1114401817321777,0.3331864476203918,0.8272355794906616,0.8272355794906616,0.0,152.51809692382812,136.0,58538.09375,0.0,2606.197998046875,1.0,279.1582946777344,283.12579345703125,296.53466796875,300.357666015625,293.1499938964844,293.1499938964844,279.45001220703125,41371.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101755619049072,1.0,0.0,0.0,3.5249030590057373,3.5249266624450684,8.290631967611262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.6953125,0.0,1437.2098388671875,1895.4371337890625,0.0,3498.23291015625,0.8823688626289368,1.0,0.0,3.0,1.0,0.0
18095340,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.6728165745735168,0.5272420644760132,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9058738946914672,0.4359807670116424,0.4138016402721405,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8609851598739624,0.3743391335010528,0.263213574886322,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8479290008544922,0.3570081889629364,0.3400208950042724,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.741318941116333,0.2351996153593063,1.069682002067566,284.983642578125,284.95001220703125,298.7208251953125,293.5007019042969,297.7256164550781,297.2355041503906,284.9828186035156,1.0,0.5839502215385437,0.4394208192825317,0.4394208192825317,1.0,1.0,-3.1387643814086914,1.0338010787963867,2.1049633026123047,0.3273327052593231,0.9073439836502076,0.9073439836502076,0.0,146.80096435546875,139.0,57435.6953125,0.0,2546.880615234375,1.0,279.4413146972656,283.2478942871094,296.465576171875,300.14208984375,293.1499938964844,293.1499938964844,279.1499938964844,34606.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991448879241943,1.0,0.0,0.0,3.606701850891113,3.606725215911865,8.67988148911536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.580078125,0.0,1475.2293701171875,1895.4371337890625,0.0,3395.612060546875,0.8946102261543274,1.0,0.0,3.0,1.0,0.0
18095400,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.6728165745735168,0.5272420644760132,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9058738946914672,0.4359807670116424,0.4138016402721405,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8609851598739624,0.3743391335010528,0.263213574886322,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8479290008544922,0.3570081889629364,0.3400208950042724,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.741318941116333,0.2351996153593063,1.069682002067566,284.983642578125,284.95001220703125,298.7208251953125,293.5007019042969,297.7256164550781,297.2355041503906,284.9828186035156,1.0,0.5839502215385437,0.4394208192825317,0.4394208192825317,1.0,1.0,-3.1387643814086914,1.0338010787963867,2.1049633026123047,0.3273327052593231,0.9073439836502076,0.9073439836502076,0.0,146.80096435546875,139.0,57435.6953125,0.0,2546.880615234375,1.0,279.4413146972656,283.2478942871094,296.465576171875,300.14208984375,293.1499938964844,293.1499938964844,279.1499938964844,34606.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991448879241943,1.0,0.0,0.0,3.606701850891113,3.606725215911865,8.67988148911536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.580078125,0.0,1475.2293701171875,1895.4371337890625,0.0,3395.612060546875,0.8946102261543274,1.0,0.0,3.0,1.0,0.0
18095460,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6773070693016052,0.5185691118240356,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9132506251335144,0.4383432269096374,0.4160684645175934,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8660224676132202,0.3746508359909057,0.2634758353233337,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8530085682868958,0.3576781749725342,0.3406798541545868,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7452979683876038,0.2353256344795227,1.0701466798782349,284.908447265625,284.95001220703125,298.762939453125,293.48016357421875,297.7418518066406,297.2405700683594,284.908935546875,1.0,0.5817449688911438,0.4386610686779022,0.4386610686779022,1.0,1.0,-3.1327104568481445,1.0296961069107056,2.1030144691467285,0.3237625658512115,0.8282538056373596,0.8282538056373596,0.0,143.81854248046875,142.0,57552.1171875,0.0,2519.25,1.0,279.15887451171875,283.1548156738281,296.4880065917969,300.2362976074219,293.1499938964844,293.1499938964844,279.45001220703125,39376.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045050144195556,1.0,0.0,0.0,3.442619800567627,3.4426424503326416,7.908086558927607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.689453125,0.0,1338.2835693359375,1895.4371337890625,0.0,3445.54052734375,0.8624008893966675,1.0,0.0,3.0,1.0,0.0
18095520,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6773070693016052,0.5185691118240356,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9132506251335144,0.4383432269096374,0.4160684645175934,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8660224676132202,0.3746508359909057,0.2634758353233337,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8530085682868958,0.3576781749725342,0.3406798541545868,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7452979683876038,0.2353256344795227,1.0701466798782349,284.908447265625,284.95001220703125,298.762939453125,293.48016357421875,297.7418518066406,297.2405700683594,284.908935546875,1.0,0.5817449688911438,0.4386610686779022,0.4386610686779022,1.0,1.0,-3.1327104568481445,1.0296961069107056,2.1030144691467285,0.3237625658512115,0.8282538056373596,0.8282538056373596,0.0,143.81854248046875,142.0,57552.1171875,0.0,2519.25,1.0,279.15887451171875,283.1548156738281,296.4880065917969,300.2362976074219,293.1499938964844,293.1499938964844,279.45001220703125,39376.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045050144195556,1.0,0.0,0.0,3.442619800567627,3.4426424503326416,7.908086558927607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.689453125,0.0,1338.2835693359375,1895.4371337890625,0.0,3445.54052734375,0.8624008893966675,1.0,0.0,3.0,1.0,0.0
18095580,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.682325541973114,0.5146410465240479,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9181180000305176,0.4413810968399048,0.4187143445014953,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8687982559204102,0.3756198287010193,0.2639957368373871,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8559041023254395,0.3588908314704895,0.3416381776332855,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7474197745323181,0.2357972115278244,1.071605920791626,284.9969482421875,284.95001220703125,298.8047180175781,293.4594116210937,297.7640686035156,297.25445556640625,284.9961242675781,1.0,0.5814581513404846,0.4379013180732727,0.4379013180732727,1.0,1.0,-3.1346914768218994,1.028599500656128,2.1060919761657715,0.3219435811042785,0.9102597832679749,0.9102597832679749,0.0,142.68118286132812,145.0,56837.36328125,0.0,2517.00439453125,1.0,279.4407958984375,283.2572326660156,296.4303894042969,300.060791015625,293.1499938964844,293.1499938964844,279.1499938964844,33552.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950334191322327,1.0,0.0,0.0,3.5602920055389404,3.560314893722534,8.457939202344278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.689453125,0.0,1417.7703857421875,1895.4371337890625,0.0,3357.24609375,0.883399486541748,1.0,0.0,3.0,1.0,0.0
18095640,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.682325541973114,0.5146410465240479,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9181180000305176,0.4413810968399048,0.4187143445014953,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8687982559204102,0.3756198287010193,0.2639957368373871,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8559041023254395,0.3588908314704895,0.3416381776332855,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7474197745323181,0.2357972115278244,1.071605920791626,284.9969482421875,284.95001220703125,298.8047180175781,293.4594116210937,297.7640686035156,297.25445556640625,284.9961242675781,1.0,0.5814581513404846,0.4379013180732727,0.4379013180732727,1.0,1.0,-3.1346914768218994,1.028599500656128,2.1060919761657715,0.3219435811042785,0.9102597832679749,0.9102597832679749,0.0,142.68118286132812,145.0,56837.36328125,0.0,2517.00439453125,1.0,279.4407958984375,283.2572326660156,296.4303894042969,300.060791015625,293.1499938964844,293.1499938964844,279.1499938964844,33552.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950334191322327,1.0,0.0,0.0,3.5602920055389404,3.560314893722534,8.457939202344278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.689453125,0.0,1417.7703857421875,1895.4371337890625,0.0,3357.24609375,0.883399486541748,1.0,0.0,3.0,1.0,0.0
18095700,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.6838873624801636,0.5141953229904175,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9195337891578674,0.4425807595252991,0.4200272560119629,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8693283200263977,0.3757789731025696,0.2642474770545959,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8565396070480347,0.3592365682125091,0.342118501663208,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7477940917015076,0.2358546555042266,1.0723639726638794,284.8768310546875,284.95001220703125,298.825439453125,293.4490051269531,297.7717590332031,297.2564697265625,284.8758239746094,1.0,0.5818576812744141,0.4375214278697967,0.4375214278697967,1.0,1.0,-3.137525796890259,1.0287290811538696,2.1087965965271,0.3214641213417053,0.8261431455612183,0.8261431455612183,0.0,142.6627960205078,145.0,57541.57421875,0.0,2522.377685546875,1.0,279.2004089355469,283.12109375,296.477294921875,300.2605895996094,293.1499938964844,293.1499938964844,279.1499938964844,38444.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900951087474823,1.0,0.0,0.0,3.5103797912597656,3.5104029178619385,8.222454539463797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.7705078125,0.0,1400.90380859375,1895.4371337890625,0.0,3412.448486328125,0.8734680414199829,1.0,0.0,3.0,1.0,0.0
18095760,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.6848641633987427,0.5150822997093201,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9198043942451476,0.4436977505683899,0.4210723340511322,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8688760995864868,0.3758412897586822,0.2642927169799804,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8562628030776978,0.3594958782196045,0.3423699140548706,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7473860383033752,0.2358405590057373,1.0723721981048584,284.9134521484375,284.95001220703125,298.84600830078125,293.4385681152344,297.77734375,297.25537109375,284.9146423339844,1.0,0.5824719071388245,0.437099814414978,0.437099814414978,1.0,1.0,-3.140214681625366,1.028685450553894,2.1115291118621826,0.3211122453212738,0.8321660161018372,0.8321660161018372,0.0,143.05947875976562,148.0,57301.02734375,0.0,2529.70361328125,1.0,279.1589050292969,283.1531677246094,296.4573974609375,300.1855773925781,293.1499938964844,293.1499938964844,279.45001220703125,38747.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026387929916382,1.0,0.0,0.0,3.428579807281494,3.4286022186279297,7.843715366107062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.24169921875,0.0,1319.8109130859375,1895.4371337890625,0.0,3428.169677734375,0.8587725758552551,1.0,0.0,3.0,1.0,0.0
18095820,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6871498823165894,0.5172311067581177,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9205666780471802,0.4466896653175354,0.4237355589866638,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8682193160057068,0.3767235279083252,0.2647967040538788,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8558751940727234,0.3606330156326294,0.3433220684528351,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7467069029808044,0.2362332493066787,1.073768973350525,285.0021667480469,284.95001220703125,298.8866577148437,293.4178771972656,297.79266357421875,297.2596130371094,285.001220703125,1.0,0.5843695402145386,0.4362565875053406,0.4362565875053406,1.0,1.0,-3.1494252681732178,1.030013918876648,2.11941146850586,0.3209438920021057,0.9176956415176392,0.9176956415176392,0.0,144.12649536132812,151.0,56840.12890625,0.0,2553.310546875,1.0,279.4407653808594,283.25360107421875,296.3976745605469,300.0247497558594,293.1499938964844,293.1499938964844,279.1499938964844,33097.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894942045211792,1.0,0.0,0.0,3.564227104187012,3.5642497539520264,8.476645234622993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.6728515625,0.0,1418.613525390625,1895.4371337890625,0.0,3356.392578125,0.8838935494422913,1.0,0.0,3.0,1.0,0.0
18095880,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6871498823165894,0.5172311067581177,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9205666780471802,0.4466896653175354,0.4237355589866638,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8682193160057068,0.3767235279083252,0.2647967040538788,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8558751940727234,0.3606330156326294,0.3433220684528351,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7467069029808044,0.2362332493066787,1.073768973350525,285.0021667480469,284.95001220703125,298.8866577148437,293.4178771972656,297.79266357421875,297.2596130371094,285.001220703125,1.0,0.5843695402145386,0.4362565875053406,0.4362565875053406,1.0,1.0,-3.1494252681732178,1.030013918876648,2.11941146850586,0.3209438920021057,0.9176956415176392,0.9176956415176392,0.0,144.12649536132812,151.0,56840.12890625,0.0,2553.310546875,1.0,279.4407653808594,283.25360107421875,296.3976745605469,300.0247497558594,293.1499938964844,293.1499938964844,279.1499938964844,33097.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894942045211792,1.0,0.0,0.0,3.564227104187012,3.5642497539520264,8.476645234622993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.6728515625,0.0,1418.613525390625,1895.4371337890625,0.0,3356.392578125,0.8838935494422913,1.0,0.0,3.0,1.0,0.0
18095940,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.6870161294937134,0.5219205021858215,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9193352460861206,0.4489561319351196,0.4260993003845215,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8659112453460693,0.376865953207016,0.2650764882564544,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.853938639163971,0.3611612915992737,0.344034194946289,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7447414994239807,0.2362217903137207,1.074519395828247,284.9144897460937,284.95001220703125,298.9265441894531,293.3974609375,297.7984619140625,297.2500915527344,284.9152526855469,1.0,0.5868633389472961,0.4354133605957031,0.4354133605957031,1.0,1.0,-3.160000324249268,1.0319247245788574,2.12807559967041,0.3198417127132416,0.8386531472206116,0.8386531472206116,0.0,145.97377014160156,154.0,57534.24609375,0.0,2583.917236328125,1.0,279.15899658203125,283.144287109375,296.4234313964844,300.16278076171875,293.1499938964844,293.1499938964844,279.45001220703125,38297.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040334224700928,1.0,0.0,0.0,3.4506664276123047,3.45068883895874,7.945097877382068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.9052734375,0.0,1338.75341796875,1895.4371337890625,0.0,3441.15234375,0.8632007241249084,1.0,0.0,3.0,1.0,0.0
18096000,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.6870161294937134,0.5219205021858215,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9193352460861206,0.4489561319351196,0.4260993003845215,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8659112453460693,0.376865953207016,0.2650764882564544,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.853938639163971,0.3611612915992737,0.344034194946289,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7447414994239807,0.2362217903137207,1.074519395828247,284.9144897460937,284.95001220703125,298.9265441894531,293.3974609375,297.7984619140625,297.2500915527344,284.9152526855469,1.0,0.5868633389472961,0.4354133605957031,0.4354133605957031,1.0,1.0,-3.160000324249268,1.0319247245788574,2.12807559967041,0.3198417127132416,0.8386531472206116,0.8386531472206116,0.0,145.97377014160156,154.0,57534.24609375,0.0,2583.917236328125,1.0,279.15899658203125,283.144287109375,296.4234313964844,300.16278076171875,293.1499938964844,293.1499938964844,279.45001220703125,38297.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040334224700928,1.0,0.0,0.0,3.4506664276123047,3.45068883895874,7.945097877382068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.9052734375,0.0,1338.75341796875,1895.4371337890625,0.0,3441.15234375,0.8632007241249084,1.0,0.0,3.0,1.0,0.0
18096060,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6869157552719116,0.527051568031311,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.918086588382721,0.4519321620464325,0.428773432970047,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8636286854743958,0.3776999413967132,0.2655666768550873,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8519796133041382,0.3622455596923828,0.3449649512767792,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7427577972412109,0.2365871518850326,1.075930118560791,285.0065002441406,284.95001220703125,298.96551513671875,293.3775329589844,297.8083190917969,297.247314453125,285.0055847167969,1.0,0.5897698998451233,0.4343732297420501,0.4343732297420501,1.0,1.0,-3.1727824211120605,1.0342146158218384,2.1385676860809326,0.3179070055484772,0.9281417727470398,0.9281417727470398,0.0,148.02645874023438,157.0,57174.3984375,0.0,2620.19482421875,1.0,279.44097900390625,283.2483825683594,296.3625183105469,300.0081787109375,293.1499938964844,293.1499938964844,279.1499938964844,32876.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973813056945801,1.0,0.0,0.0,3.59023118019104,3.590254068374634,8.600785008638923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.2890625,0.0,1444.6988525390625,1895.4371337890625,0.0,3379.161865234375,0.8896310329437256,1.0,0.0,3.0,1.0,0.0
18096120,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6869157552719116,0.527051568031311,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.918086588382721,0.4519321620464325,0.428773432970047,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8636286854743958,0.3776999413967132,0.2655666768550873,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8519796133041382,0.3622455596923828,0.3449649512767792,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7427577972412109,0.2365871518850326,1.075930118560791,285.0065002441406,284.95001220703125,298.96551513671875,293.3775329589844,297.8083190917969,297.247314453125,285.0055847167969,1.0,0.5897698998451233,0.4343732297420501,0.4343732297420501,1.0,1.0,-3.1727824211120605,1.0342146158218384,2.1385676860809326,0.3179070055484772,0.9281417727470398,0.9281417727470398,0.0,148.02645874023438,157.0,57174.3984375,0.0,2620.19482421875,1.0,279.44097900390625,283.2483825683594,296.3625183105469,300.0081787109375,293.1499938964844,293.1499938964844,279.1499938964844,32876.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973813056945801,1.0,0.0,0.0,3.59023118019104,3.590254068374634,8.600785008638923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.2890625,0.0,1444.6988525390625,1895.4371337890625,0.0,3379.161865234375,0.8896310329437256,1.0,0.0,3.0,1.0,0.0
18096180,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6845917701721191,0.5336195826530457,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9156773090362548,0.4541757702827453,0.4311494529247284,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8603888750076294,0.3777972161769867,0.2658385932445526,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8491342663764954,0.3627228438854217,0.3456599414348602,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7400562167167664,0.2365552186965942,1.076730728149414,284.9120178222656,284.95001220703125,299.0033874511719,293.3583068847656,297.81201171875,297.2360534667969,284.9133605957031,1.0,0.592938244342804,0.4333330690860748,0.4333330690860748,1.0,1.0,-3.1856625080108643,1.0364711284637451,2.149191379547119,0.3162643015384674,0.8455663919448853,0.8455663919448853,0.0,150.5733642578125,160.0,57991.37109375,0.0,2659.61767578125,1.0,279.1585998535156,283.1323547363281,296.38848876953125,300.15533447265625,293.1499938964844,293.1499938964844,279.45001220703125,38210.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072860479354858,1.0,0.0,0.0,3.487022638320923,3.487045288085937,8.113398735076771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.63720703125,0.0,1375.097900390625,1895.4371337890625,0.0,3471.400390625,0.8710325956344604,1.0,0.0,3.0,1.0,0.0
18096240,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6845917701721191,0.5336195826530457,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9156773090362548,0.4541757702827453,0.4311494529247284,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8603888750076294,0.3777972161769867,0.2658385932445526,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8491342663764954,0.3627228438854217,0.3456599414348602,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7400562167167664,0.2365552186965942,1.076730728149414,284.9120178222656,284.95001220703125,299.0033874511719,293.3583068847656,297.81201171875,297.2360534667969,284.9133605957031,1.0,0.592938244342804,0.4333330690860748,0.4333330690860748,1.0,1.0,-3.1856625080108643,1.0364711284637451,2.149191379547119,0.3162643015384674,0.8455663919448853,0.8455663919448853,0.0,150.5733642578125,160.0,57991.37109375,0.0,2659.61767578125,1.0,279.1585998535156,283.1323547363281,296.38848876953125,300.15533447265625,293.1499938964844,293.1499938964844,279.45001220703125,38210.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072860479354858,1.0,0.0,0.0,3.487022638320923,3.487045288085937,8.113398735076771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.63720703125,0.0,1375.097900390625,1895.4371337890625,0.0,3471.400390625,0.8710325956344604,1.0,0.0,3.0,1.0,0.0
18096300,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.6836088299751282,0.5369867086410522,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9144543409347534,0.4556103646755218,0.4323484897613525,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8587529063224792,0.3781457245349884,0.2659736275672912,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8476874828338623,0.363199234008789,0.3459976613521576,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7386696338653564,0.2366799712181091,1.0770220756530762,285.0243835449219,284.95001220703125,299.0218811035156,293.3489990234375,297.81640625,297.2344055175781,285.0259094238281,1.0,0.5945603251457214,0.4328129887580871,0.4328129887580871,1.0,1.0,-3.1920690536499023,1.0375311374664309,2.154537916183472,0.3160126805305481,0.9265705347061156,0.9265705347061156,0.0,151.91616821289062,160.0,57379.078125,0.0,2679.753173828125,1.0,279.3979797363281,283.2562866210937,296.3262939453125,299.947998046875,293.1499938964844,293.1499938964844,279.45001220703125,33475.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021599292755128,1.0,0.0,0.0,3.549206495285034,3.5492289066314697,8.405349944951013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.7412109375,0.0,1405.526611328125,1895.4371337890625,0.0,3423.709716796875,0.8826267123222351,1.0,0.0,3.0,1.0,0.0
