time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096360,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6827275156974792,0.539841890335083,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9137971997261048,0.4571546018123626,0.4338231682777405,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8576180934906006,0.3786108791828155,0.2663125395774841,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8466914296150208,0.3637757003307342,0.3465617001056671,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7376652359962463,0.2368778586387634,1.0780185461044312,285.0098571777344,284.95001220703125,299.0400390625,293.3399353027344,297.82183837890625,297.2346496582031,285.00836181640625,1.0,0.59626305103302,0.4322499334812164,0.4322499334812164,1.0,1.0,-3.1995582580566406,1.0388760566711426,2.160682201385498,0.3159145712852478,0.9399068355560304,0.9399068355560304,0.0,153.1536102294922,163.0,57647.28125,0.0,2701.56982421875,1.0,279.4419860839844,283.24090576171875,296.32635498046875,300.0007629394531,293.1499938964844,293.1499938964844,279.1499938964844,32736.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901009202003479,1.0,0.0,0.0,3.62894868850708,3.628971815109253,8.787289402789611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.45703125,0.0,1485.5948486328125,1895.4371337890625,0.0,3412.98974609375,0.8980396389961243,1.0,0.0,3.0,1.0,0.0
18096420,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.6789095401763916,0.5470497012138367,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9111260771751404,0.4593678414821625,0.4362012147903442,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.854189932346344,0.3786697089672088,0.2665780186653137,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8436431884765625,0.3642029464244842,0.3472349047660827,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7347532510757446,0.2367524802684784,1.0785486698150637,284.9101257324219,284.95001220703125,299.0753479003906,293.3226623535156,297.8274230957031,297.2278747558594,284.9117431640625,1.0,0.5996699929237366,0.4311237633228302,0.4311237633228302,1.0,1.0,-3.2128548622131348,1.0408812761306765,2.171973705291748,0.3157382607460022,0.8535495400428772,0.8535495400428772,0.0,156.0776824951172,166.0,58474.55859375,0.0,2744.519287109375,1.0,279.1578674316406,283.1199035644531,296.3539733886719,300.150634765625,293.1499938964844,293.1499938964844,279.45001220703125,38277.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111359715461732,1.0,0.0,0.0,3.526400089263916,3.526423215866089,8.297676004076493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.3583984375,0.0,1416.422607421875,1895.4371337890625,0.0,3507.142822265625,0.8798752427101135,1.0,0.0,3.0,1.0,0.0
18096480,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.6789095401763916,0.5470497012138367,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9111260771751404,0.4593678414821625,0.4362012147903442,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.854189932346344,0.3786697089672088,0.2665780186653137,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8436431884765625,0.3642029464244842,0.3472349047660827,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7347532510757446,0.2367524802684784,1.0785486698150637,284.9101257324219,284.95001220703125,299.0753479003906,293.3226623535156,297.8274230957031,297.2278747558594,284.9117431640625,1.0,0.5996699929237366,0.4311237633228302,0.4311237633228302,1.0,1.0,-3.2128548622131348,1.0408812761306765,2.171973705291748,0.3157382607460022,0.8535495400428772,0.8535495400428772,0.0,156.0776824951172,166.0,58474.55859375,0.0,2744.519287109375,1.0,279.1578674316406,283.1199035644531,296.3539733886719,300.150634765625,293.1499938964844,293.1499938964844,279.45001220703125,38277.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111359715461732,1.0,0.0,0.0,3.526400089263916,3.526423215866089,8.297676004076493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.3583984375,0.0,1416.422607421875,1895.4371337890625,0.0,3507.142822265625,0.8798752427101135,1.0,0.0,3.0,1.0,0.0
18096540,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.6758113503456116,0.5538254380226135,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9090285301208496,0.4623284935951233,0.4388601779937744,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8512609004974365,0.3794562518596649,0.2670351564884186,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8410242199897766,0.365211933851242,0.348099797964096,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7321325540542603,0.2369525134563446,1.0793370008468628,285.01043701171875,284.95001220703125,299.1091003417969,293.30670166015625,297.8382873535156,297.2297058105469,285.00946044921875,1.0,0.6031076908111572,0.4299976229667663,0.4299976229667663,1.0,1.0,-3.226734399795532,1.0430822372436523,2.18365216255188,0.3154684603214264,0.9492422938346864,0.9492422938346864,0.0,158.90927124023438,154.0,58068.578125,0.0,2788.4931640625,1.0,279.4415588378906,283.2311706542969,296.2931213378906,299.99371337890625,293.1499938964844,293.1499938964844,279.1499938964844,32889.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047209620475768,1.0,0.0,0.0,3.663741827011109,3.66376543045044,8.95659638899815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.7080078125,0.0,1525.151611328125,1895.4371337890625,0.0,3447.549560546875,0.9061928391456604,1.0,0.0,3.0,1.0,0.0
18096600,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.6758113503456116,0.5538254380226135,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9090285301208496,0.4623284935951233,0.4388601779937744,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8512609004974365,0.3794562518596649,0.2670351564884186,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8410242199897766,0.365211933851242,0.348099797964096,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7321325540542603,0.2369525134563446,1.0793370008468628,285.01043701171875,284.95001220703125,299.1091003417969,293.30670166015625,297.8382873535156,297.2297058105469,285.00946044921875,1.0,0.6031076908111572,0.4299976229667663,0.4299976229667663,1.0,1.0,-3.226734399795532,1.0430822372436523,2.18365216255188,0.3154684603214264,0.9492422938346864,0.9492422938346864,0.0,158.90927124023438,154.0,58068.578125,0.0,2788.4931640625,1.0,279.4415588378906,283.2311706542969,296.2931213378906,299.99371337890625,293.1499938964844,293.1499938964844,279.1499938964844,32889.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047209620475768,1.0,0.0,0.0,3.663741827011109,3.66376543045044,8.95659638899815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.7080078125,0.0,1525.151611328125,1895.4371337890625,0.0,3447.549560546875,0.9061928391456604,1.0,0.0,3.0,1.0,0.0
18096660,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6722902059555054,0.5492610931396484,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9135106801986694,0.464452862739563,0.4410264492034912,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.85365891456604,0.3794290125370025,0.2671440839767456,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.843571662902832,0.3655371069908142,0.3485454320907593,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7338201999664307,0.2366608530282974,1.0784622430801392,284.8995056152344,284.95001220703125,299.1412048339844,293.2922058105469,297.84429931640625,297.2259826660156,284.90087890625,1.0,0.6013271808624268,0.4288407266139984,0.4288407266139984,1.0,1.0,-3.223497152328491,1.0388810634613037,2.1846158504486084,0.3125277757644653,0.8522634506225586,0.8522634506225586,0.0,157.30801391601562,142.0,58627.078125,0.0,2773.02880859375,1.0,279.1575927734375,283.1025695800781,296.3203430175781,300.13287353515625,293.1499938964844,293.1499938964844,279.45001220703125,38793.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142516851425172,1.0,0.0,0.0,3.550713300704956,3.550736904144287,8.412488909925742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7373046875,0.0,1445.8167724609375,1895.4371337890625,0.0,3536.018310546875,0.8855429291725159,1.0,0.0,3.0,1.0,0.0
18096720,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6722902059555054,0.5492610931396484,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9135106801986694,0.464452862739563,0.4410264492034912,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.85365891456604,0.3794290125370025,0.2671440839767456,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.843571662902832,0.3655371069908142,0.3485454320907593,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7338201999664307,0.2366608530282974,1.0784622430801392,284.8995056152344,284.95001220703125,299.1412048339844,293.2922058105469,297.84429931640625,297.2259826660156,284.90087890625,1.0,0.6013271808624268,0.4288407266139984,0.4288407266139984,1.0,1.0,-3.223497152328491,1.0388810634613037,2.1846158504486084,0.3125277757644653,0.8522634506225586,0.8522634506225586,0.0,157.30801391601562,142.0,58627.078125,0.0,2773.02880859375,1.0,279.1575927734375,283.1025695800781,296.3203430175781,300.13287353515625,293.1499938964844,293.1499938964844,279.45001220703125,38793.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142516851425172,1.0,0.0,0.0,3.550713300704956,3.550736904144287,8.412488909925742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7373046875,0.0,1445.8167724609375,1895.4371337890625,0.0,3536.018310546875,0.8855429291725159,1.0,0.0,3.0,1.0,0.0
18096780,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9990000128746032,0.6733435392379761,0.5350096225738525,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9246599674224854,0.467329204082489,0.4433356523513794,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8612491488456726,0.3801231384277344,0.2673394083976745,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8510890007019043,0.3664403855800628,0.3490424752235412,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7396172881126404,0.2367832064628601,1.0774835348129272,284.9896850585937,284.95001220703125,299.1715087890625,293.2794189453125,297.85357666015625,297.2284545898437,284.9881591796875,1.0,0.5962705612182617,0.4276838302612304,0.4276838302612304,1.0,1.0,-3.2087998390197754,1.030513048171997,2.1782867908477783,0.3072126805782318,0.9313846230506896,0.9313846230506896,0.0,152.09262084960938,145.0,57686.39453125,0.0,2714.48193359375,1.0,279.441650390625,283.2122497558594,296.2567443847656,299.94366455078125,293.1499938964844,293.1499938964844,279.1499938964844,33752.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060226678848268,1.0,0.0,0.0,3.6580379009246826,3.6580615043640137,8.928729471335828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.845703125,0.0,1525.2730712890625,1895.4371337890625,0.0,3459.65625,0.9054055213928224,1.0,0.0,3.0,1.0,0.0
18096840,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9990000128746032,0.6733435392379761,0.5350096225738525,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9246599674224854,0.467329204082489,0.4433356523513794,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8612491488456726,0.3801231384277344,0.2673394083976745,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8510890007019043,0.3664403855800628,0.3490424752235412,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7396172881126404,0.2367832064628601,1.0774835348129272,284.9896850585937,284.95001220703125,299.1715087890625,293.2794189453125,297.85357666015625,297.2284545898437,284.9881591796875,1.0,0.5962705612182617,0.4276838302612304,0.4276838302612304,1.0,1.0,-3.2087998390197754,1.030513048171997,2.1782867908477783,0.3072126805782318,0.9313846230506896,0.9313846230506896,0.0,152.09262084960938,145.0,57686.39453125,0.0,2714.48193359375,1.0,279.441650390625,283.2122497558594,296.2567443847656,299.94366455078125,293.1499938964844,293.1499938964844,279.1499938964844,33752.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060226678848268,1.0,0.0,0.0,3.6580379009246826,3.6580615043640137,8.928729471335828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.845703125,0.0,1525.2730712890625,1895.4371337890625,0.0,3459.65625,0.9054055213928224,1.0,0.0,3.0,1.0,0.0
18096900,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9990000128746032,0.6743670701980591,0.5301113724708557,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9289626479148864,0.4684741795063019,0.4445416033267975,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8640258312225342,0.3801868557929992,0.2674785256385803,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8538713455200195,0.3666674196720123,0.34934863448143,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7417445778846741,0.2367562055587768,1.0774767398834229,284.8625183105469,284.95001220703125,299.1859130859375,293.27374267578125,297.8564758300781,297.2274169921875,284.8612365722656,1.0,0.5950235724449158,0.4271053671836853,0.4271053671836853,1.0,1.0,-3.204873561859131,1.0276094675064087,2.1772639751434326,0.3047890961170196,0.838644802570343,0.838644802570343,0.0,150.35850524902344,145.0,58320.43359375,0.0,2697.079345703125,1.0,279.1982421875,283.0718078613281,296.30255126953125,300.13629150390625,293.1499938964844,293.1499938964844,279.1499938964844,38770.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116975665092468,1.0,0.0,0.0,3.601434230804444,3.6014583110809326,8.654545808894909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.5517578125,0.0,1500.2591552734375,1895.4371337890625,0.0,3512.35107421875,0.8938982486724854,1.0,0.0,3.0,1.0,0.0
18096960,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.6751475930213928,0.5275850296020508,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9314724802970886,0.4695577025413513,0.4454997181892395,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8653491139411926,0.3801705241203308,0.2674316465854645,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8552839159965515,0.3668253719806671,0.3494536876678467,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7427474856376648,0.2366850525140762,1.0769715309143066,284.8993835449219,284.95001220703125,299.1998291015625,293.2685546875,297.8591613769531,297.2256774902344,284.9010009765625,1.0,0.594245195388794,0.426777720451355,0.426777720451355,1.0,1.0,-3.202446699142456,1.0258523225784302,2.1765942573547363,0.3033031523227691,0.839758574962616,0.839758574962616,0.0,149.44931030273438,148.0,57934.62890625,0.0,2687.2275390625,1.0,279.1581420898437,283.1072082519531,296.2835388183594,300.0520935058594,293.1499938964844,293.1499938964844,279.45001220703125,39424.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127684235572816,1.0,0.0,0.0,3.504972457885742,3.504995584487915,8.197142733479268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.78125,0.0,1402.326904296875,1895.4371337890625,0.0,3522.27783203125,0.8761076927185059,1.0,0.0,3.0,1.0,0.0
18097020,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.6776304841041565,0.5243701338768005,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9358246326446532,0.4726381599903106,0.4481394588947296,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8675493597984314,0.381006121635437,0.2678327262401581,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8576092720031738,0.3678664565086365,0.3502208888530731,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7443639039993286,0.2370541542768478,1.0778287649154663,284.997802734375,284.95001220703125,299.2260437011719,293.25982666015625,297.8701477050781,297.2308654785156,284.9970092773437,1.0,0.5940410494804382,0.4261224269866943,0.4261224269866943,1.0,1.0,-3.2041800022125244,1.0248316526412964,2.1793484687805176,0.3014454245567322,0.926406741142273,0.926406741142273,0.0,148.49441528320312,151.0,57251.3203125,0.0,2685.51611328125,1.0,279.4413146972656,283.22052001953125,296.2315368652344,299.88201904296875,293.1499938964844,293.1499938964844,279.1499938964844,33545.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033262729644777,1.0,0.0,0.0,3.621516704559326,3.621540069580078,8.751334803491773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6005859375,0.0,1483.4891357421875,1895.4371337890625,0.0,3434.5703125,0.8971650004386902,1.0,0.0,3.0,1.0,0.0
18097080,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.6776304841041565,0.5243701338768005,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9358246326446532,0.4726381599903106,0.4481394588947296,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8675493597984314,0.381006121635437,0.2678327262401581,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8576092720031738,0.3678664565086365,0.3502208888530731,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7443639039993286,0.2370541542768478,1.0778287649154663,284.997802734375,284.95001220703125,299.2260437011719,293.25982666015625,297.8701477050781,297.2308654785156,284.9970092773437,1.0,0.5940410494804382,0.4261224269866943,0.4261224269866943,1.0,1.0,-3.2041800022125244,1.0248316526412964,2.1793484687805176,0.3014454245567322,0.926406741142273,0.926406741142273,0.0,148.49441528320312,151.0,57251.3203125,0.0,2685.51611328125,1.0,279.4413146972656,283.22052001953125,296.2315368652344,299.88201904296875,293.1499938964844,293.1499938964844,279.1499938964844,33545.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033262729644777,1.0,0.0,0.0,3.621516704559326,3.621540069580078,8.751334803491773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6005859375,0.0,1483.4891357421875,1895.4371337890625,0.0,3434.5703125,0.8971650004386902,1.0,0.0,3.0,1.0,0.0
18097140,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.6777607202529907,0.5251718759536743,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9372018575668336,0.4749849140644073,0.4505385756492615,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8673502802848816,0.3811161518096924,0.2680581510066986,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8576563000679016,0.3683173358440399,0.3508151173591614,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7441225647926331,0.2370398193597793,1.0783668756484983,284.9097900390625,284.95001220703125,299.25,293.2534484863281,297.8753662109375,297.22857666015625,284.91070556640625,1.0,0.5950971841812134,0.4254671335220337,0.4254671335220337,1.0,1.0,-3.209660530090332,1.025153875350952,2.18450665473938,0.3004631996154785,0.8437029719352722,0.8437029719352722,0.0,148.9695587158203,154.0,57832.42578125,0.0,2699.179443359375,1.0,279.1585998535156,283.1121520996094,296.2714233398437,300.0252990722656,293.1499938964844,293.1499938964844,279.45001220703125,38665.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108099341392516,1.0,0.0,0.0,3.4959969520568848,3.4960200786590576,8.155214459293347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.5048828125,0.0,1387.5928955078125,1895.4371337890625,0.0,3504.118896484375,0.8735382556915283,1.0,0.0,3.0,1.0,0.0
18097200,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.6777607202529907,0.5251718759536743,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9372018575668336,0.4749849140644073,0.4505385756492615,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8673502802848816,0.3811161518096924,0.2680581510066986,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8576563000679016,0.3683173358440399,0.3508151173591614,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7441225647926331,0.2370398193597793,1.0783668756484983,284.9097900390625,284.95001220703125,299.25,293.2534484863281,297.8753662109375,297.22857666015625,284.91070556640625,1.0,0.5950971841812134,0.4254671335220337,0.4254671335220337,1.0,1.0,-3.209660530090332,1.025153875350952,2.18450665473938,0.3004631996154785,0.8437029719352722,0.8437029719352722,0.0,148.9695587158203,154.0,57832.42578125,0.0,2699.179443359375,1.0,279.1585998535156,283.1121520996094,296.2714233398437,300.0252990722656,293.1499938964844,293.1499938964844,279.45001220703125,38665.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108099341392516,1.0,0.0,0.0,3.4959969520568848,3.4960200786590576,8.155214459293347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.5048828125,0.0,1387.5928955078125,1895.4371337890625,0.0,3504.118896484375,0.8735382556915283,1.0,0.0,3.0,1.0,0.0
18097260,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.6778947114944458,0.5275586843490601,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9377655982971193,0.478098601102829,0.4532935619354248,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8665260076522827,0.3819387257099151,0.2685108482837677,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8570563197135925,0.3693508505821228,0.35165736079216,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7433077096939087,0.2373756766319275,1.0795044898986816,285.0062255859375,284.95001220703125,299.2726745605469,293.248291015625,297.88397216796875,297.23223876953125,285.0053405761719,1.0,0.5970044732093811,0.42458575963974,0.42458575963974,1.0,1.0,-3.218761920928955,1.026210904121399,2.1925511360168457,0.2995980679988861,0.9347887635231018,0.9347887635231018,0.0,150.1035614013672,157.0,57347.6953125,0.0,2723.8583984375,1.0,279.4413146972656,283.2223205566406,296.22613525390625,299.87811279296875,293.1499938964844,293.1499938964844,279.1499938964844,33100.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026918411254884,1.0,0.0,0.0,3.6261842250823975,3.6262073516845694,8.773906756687211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.4921875,0.0,1485.279541015625,1895.4371337890625,0.0,3428.663330078125,0.8978950381278992,1.0,0.0,3.0,1.0,0.0
18097320,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.6778947114944458,0.5275586843490601,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9377655982971193,0.478098601102829,0.4532935619354248,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8665260076522827,0.3819387257099151,0.2685108482837677,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8570563197135925,0.3693508505821228,0.35165736079216,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7433077096939087,0.2373756766319275,1.0795044898986816,285.0062255859375,284.95001220703125,299.2726745605469,293.248291015625,297.88397216796875,297.23223876953125,285.0053405761719,1.0,0.5970044732093811,0.42458575963974,0.42458575963974,1.0,1.0,-3.218761920928955,1.026210904121399,2.1925511360168457,0.2995980679988861,0.9347887635231018,0.9347887635231018,0.0,150.1035614013672,157.0,57347.6953125,0.0,2723.8583984375,1.0,279.4413146972656,283.2223205566406,296.22613525390625,299.87811279296875,293.1499938964844,293.1499938964844,279.1499938964844,33100.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026918411254884,1.0,0.0,0.0,3.6261842250823975,3.6262073516845694,8.773906756687211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.4921875,0.0,1485.279541015625,1895.4371337890625,0.0,3428.663330078125,0.8978950381278992,1.0,0.0,3.0,1.0,0.0
18097380,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.675625205039978,0.5322830080986023,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9364851713180542,0.4804182648658752,0.4557340443134308,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8642094135284424,0.3819965720176697,0.2687461078166961,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8550472855567932,0.3697510361671448,0.3522663414478302,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7413273453712463,0.237274020910263,1.079948663711548,284.9093017578125,284.95001220703125,299.2951965332031,293.2431335449219,297.8870544433594,297.22802734375,284.9107360839844,1.0,0.5994689464569092,0.4237043857574463,0.4237043857574463,1.0,1.0,-3.228929042816162,1.02760112285614,2.2013278007507324,0.2991217970848083,0.8494580388069153,0.8494580388069153,0.0,152.03958129882812,160.0,58107.07421875,0.0,2755.2568359375,1.0,279.1583251953125,283.1044616699219,296.2681884765625,300.0379333496094,293.1499938964844,293.1499938964844,279.45001220703125,38406.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911592662334442,1.0,0.0,0.0,3.518079996109009,3.5181031227111816,8.258567163466068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.4599609375,0.0,1408.6512451171875,1895.4371337890625,0.0,3511.37841796875,0.8780415058135986,1.0,0.0,3.0,1.0,0.0
18097440,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.675625205039978,0.5322830080986023,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9364851713180542,0.4804182648658752,0.4557340443134308,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8642094135284424,0.3819965720176697,0.2687461078166961,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8550472855567932,0.3697510361671448,0.3522663414478302,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7413273453712463,0.237274020910263,1.079948663711548,284.9093017578125,284.95001220703125,299.2951965332031,293.2431335449219,297.8870544433594,297.22802734375,284.9107360839844,1.0,0.5994689464569092,0.4237043857574463,0.4237043857574463,1.0,1.0,-3.228929042816162,1.02760112285614,2.2013278007507324,0.2991217970848083,0.8494580388069153,0.8494580388069153,0.0,152.03958129882812,160.0,58107.07421875,0.0,2755.2568359375,1.0,279.1583251953125,283.1044616699219,296.2681884765625,300.0379333496094,293.1499938964844,293.1499938964844,279.45001220703125,38406.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911592662334442,1.0,0.0,0.0,3.518079996109009,3.5181031227111816,8.258567163466068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.4599609375,0.0,1408.6512451171875,1895.4371337890625,0.0,3511.37841796875,0.8780415058135986,1.0,0.0,3.0,1.0,0.0
18097500,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.6745919585227966,0.5350455641746521,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9355875849723816,0.4819062352180481,0.4569633603096008,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8628464937210083,0.3823245763778686,0.2688589990139007,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8538377285003662,0.3701900839805603,0.3525576889514923,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.740139365196228,0.2373509556055069,1.0799968242645264,285.0235290527344,284.95001220703125,299.3063659667969,293.24053955078125,297.8905639648437,297.228759765625,285.0251159667969,1.0,0.600818932056427,0.4232636988162994,0.4232636988162994,1.0,1.0,-3.2342703342437744,1.02838397026062,2.2058863639831543,0.298905998468399,0.9311986565589904,0.9311986565589904,0.0,153.150634765625,160.0,57443.9765625,0.0,2772.3466796875,1.0,279.3987121582031,283.2310485839844,296.2127990722656,299.8345642089844,293.1499938964844,293.1499938964844,279.45001220703125,33649.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059672951698304,1.0,0.0,0.0,3.57698917388916,3.577012062072754,8.537456892554474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.12109375,0.0,1436.20947265625,1895.4371337890625,0.0,3459.141357421875,0.8889620304107666,1.0,0.0,3.0,1.0,0.0
18097560,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6736041903495789,0.5374037623405457,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9352005124092102,0.4835105836391449,0.4584865272045135,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8619327545166016,0.3827742636203766,0.2691811323165893,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8530317544937134,0.3707338571548462,0.3530831038951874,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7392875552177429,0.237504556775093,1.080757737159729,285.0104064941406,284.95001220703125,299.3175048828125,293.2379455566406,297.89483642578125,297.2308044433594,285.0089416503906,1.0,0.6022934913635254,0.4227522909641266,0.4227522909641266,1.0,1.0,-3.240870237350464,1.029446363449097,2.211423873901367,0.2986912429332733,0.9454318284988404,0.9454318284988404,0.0,154.19125366210938,163.0,57690.078125,0.0,2791.696044921875,1.0,279.4422607421875,283.217529296875,296.2196960449219,299.8925170898437,293.1499938964844,293.1499938964844,279.1499938964844,32863.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904370129108429,1.0,0.0,0.0,3.654291868209839,3.65431547164917,8.910453175303701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.0205078125,0.0,1514.451171875,1895.4371337890625,0.0,3444.285400390625,0.9038456678390504,1.0,0.0,3.0,1.0,0.0
18097620,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6694203615188599,0.5439707636833191,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9327259063720704,0.4857851266860962,0.4609280228614807,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8587283492088318,0.3827801346778869,0.2694094181060791,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8501469492912292,0.3710731863975525,0.3536724746227264,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.736517608165741,0.2372789978981018,1.0808240175247192,284.9083557128906,284.95001220703125,299.3396301269531,293.2327575683594,297.8980712890625,297.2273254394531,284.9100341796875,1.0,0.605344295501709,0.4217295050621032,0.4217295050621032,1.0,1.0,-3.252768993377685,1.0310626029968262,2.22170639038086,0.2979266941547394,0.8571462035179138,0.8571462035179138,0.0,156.8184356689453,151.0,58508.09765625,0.0,2830.929931640625,1.0,279.1576538085937,283.0946350097656,296.2610778808594,300.0556945800781,293.1499938964844,293.1499938964844,279.45001220703125,38364.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139176607131958,1.0,0.0,0.0,3.5506820678710938,3.550705671310425,8.412341117036704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.10888671875,0.0,1442.6610107421875,1895.4371337890625,0.0,3532.9248046875,0.8852957487106323,1.0,0.0,3.0,1.0,0.0
18097680,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6694203615188599,0.5439707636833191,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9327259063720704,0.4857851266860962,0.4609280228614807,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8587283492088318,0.3827801346778869,0.2694094181060791,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8501469492912292,0.3710731863975525,0.3536724746227264,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.736517608165741,0.2372789978981018,1.0808240175247192,284.9083557128906,284.95001220703125,299.3396301269531,293.2327575683594,297.8980712890625,297.2273254394531,284.9100341796875,1.0,0.605344295501709,0.4217295050621032,0.4217295050621032,1.0,1.0,-3.252768993377685,1.0310626029968262,2.22170639038086,0.2979266941547394,0.8571462035179138,0.8571462035179138,0.0,156.8184356689453,151.0,58508.09765625,0.0,2830.929931640625,1.0,279.1576538085937,283.0946350097656,296.2610778808594,300.0556945800781,293.1499938964844,293.1499938964844,279.45001220703125,38364.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139176607131958,1.0,0.0,0.0,3.5506820678710938,3.550705671310425,8.412341117036704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.10888671875,0.0,1442.6610107421875,1895.4371337890625,0.0,3532.9248046875,0.8852957487106323,1.0,0.0,3.0,1.0,0.0
18097740,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.667255163192749,0.5380657315254211,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9386659264564514,0.4887942373752594,0.4634772539138794,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8621194958686829,0.3834686577320099,0.2696892321109772,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8536190986633301,0.3719547390937805,0.3542684018611908,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7389017343521118,0.2373475581407547,1.0802761316299438,285.001708984375,284.95001220703125,299.361572265625,293.2275390625,297.9053955078125,297.2305603027344,285.00018310546875,1.0,0.6032912731170654,0.4207066893577575,0.4207066893577575,1.0,1.0,-3.24915099143982,1.027048945426941,2.222101926803589,0.2947301566600799,0.9454964399337769,0.9454964399337769,0.0,154.76931762695312,154.0,57844.62109375,0.0,2812.042724609375,1.0,279.44171142578125,283.2040405273437,296.209716796875,299.898681640625,293.1499938964844,293.1499938964844,279.1499938964844,33247.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067128300666808,1.0,0.0,0.0,3.6764419078826895,3.6764657497406006,9.018799573823344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.03515625,0.0,1542.0447998046875,1895.4371337890625,0.0,3466.072509765625,0.9092374444007874,1.0,0.0,3.0,1.0,0.0
18097800,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.667255163192749,0.5380657315254211,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9386659264564514,0.4887942373752594,0.4634772539138794,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8621194958686829,0.3834686577320099,0.2696892321109772,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8536190986633301,0.3719547390937805,0.3542684018611908,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7389017343521118,0.2373475581407547,1.0802761316299438,285.001708984375,284.95001220703125,299.361572265625,293.2275390625,297.9053955078125,297.2305603027344,285.00018310546875,1.0,0.6032912731170654,0.4207066893577575,0.4207066893577575,1.0,1.0,-3.24915099143982,1.027048945426941,2.222101926803589,0.2947301566600799,0.9454964399337769,0.9454964399337769,0.0,154.76931762695312,154.0,57844.62109375,0.0,2812.042724609375,1.0,279.44171142578125,283.2040405273437,296.209716796875,299.898681640625,293.1499938964844,293.1499938964844,279.1499938964844,33247.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067128300666808,1.0,0.0,0.0,3.6764419078826895,3.6764657497406006,9.018799573823344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.03515625,0.0,1542.0447998046875,1895.4371337890625,0.0,3466.072509765625,0.9092374444007874,1.0,0.0,3.0,1.0,0.0
18097860,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.665446937084198,0.5364222526550293,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9415252208709716,0.49102783203125,0.4657511413097381,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8631040453910828,0.3834320902824402,0.2697935998439789,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8547909259796143,0.3722386956214905,0.3546790778636932,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7394393086433411,0.2370865941047668,1.0794947147369385,284.9010314941406,284.95001220703125,299.3833312988281,293.22235107421875,297.9081420898437,297.2269287109375,284.9027404785156,1.0,0.6032991409301758,0.4197621345520019,0.4197621345520019,1.0,1.0,-3.249573945999145,1.024757981300354,2.224815845489502,0.2914208173751831,0.8516517281532288,0.8516517281532288,0.0,154.2123260498047,157.0,58372.234375,0.0,2809.859619140625,1.0,279.1575622558594,283.0865783691406,296.244873046875,300.0355224609375,293.1499938964844,293.1499938964844,279.45001220703125,38942.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150223731994628,1.0,0.0,0.0,3.54933500289917,3.549358606338501,8.405959306401201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.033203125,0.0,1445.4412841796875,1895.4371337890625,0.0,3543.15283203125,0.8854801058769226,1.0,0.0,3.0,1.0,0.0
18097920,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.665446937084198,0.5364222526550293,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9415252208709716,0.49102783203125,0.4657511413097381,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8631040453910828,0.3834320902824402,0.2697935998439789,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8547909259796143,0.3722386956214905,0.3546790778636932,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7394393086433411,0.2370865941047668,1.0794947147369385,284.9010314941406,284.95001220703125,299.3833312988281,293.22235107421875,297.9081420898437,297.2269287109375,284.9027404785156,1.0,0.6032991409301758,0.4197621345520019,0.4197621345520019,1.0,1.0,-3.249573945999145,1.024757981300354,2.224815845489502,0.2914208173751831,0.8516517281532288,0.8516517281532288,0.0,154.2123260498047,157.0,58372.234375,0.0,2809.859619140625,1.0,279.1575622558594,283.0865783691406,296.244873046875,300.0355224609375,293.1499938964844,293.1499938964844,279.45001220703125,38942.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150223731994628,1.0,0.0,0.0,3.54933500289917,3.549358606338501,8.405959306401201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.033203125,0.0,1445.4412841796875,1895.4371337890625,0.0,3543.15283203125,0.8854801058769226,1.0,0.0,3.0,1.0,0.0
18097980,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.6644154787063599,0.5373337268829346,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9429836869239808,0.494135171175003,0.4684469699859619,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8630141019821167,0.3841901123523712,0.2701670825481415,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8548759818077087,0.3731786906719208,0.3553902208805084,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7391003370285034,0.2372710555791854,1.0797383785247805,285.0042724609375,284.95001220703125,299.4049072265625,293.2171630859375,297.9158935546875,297.2303771972656,285.00341796875,1.0,0.6044329404830933,0.4188175797462463,0.4188175797462463,1.0,1.0,-3.2554993629455566,1.024456024169922,2.2310433387756348,0.288846343755722,0.9444106817245485,0.9444106817245485,0.0,154.70236206054688,160.0,57777.69140625,0.0,2824.912353515625,1.0,279.4416809082031,283.20416259765625,296.1946105957031,299.87518310546875,293.1499938964844,293.1499938964844,279.1499938964844,33307.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067295789718628,1.0,0.0,0.0,3.671303033828736,3.6713268756866455,8.993604296847479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.693359375,0.0,1536.7318115234375,1895.4371337890625,0.0,3466.228271484375,0.9082029461860656,1.0,0.0,3.0,1.0,0.0
18098040,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.6644154787063599,0.5373337268829346,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9429836869239808,0.494135171175003,0.4684469699859619,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8630141019821167,0.3841901123523712,0.2701670825481415,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8548759818077087,0.3731786906719208,0.3553902208805084,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7391003370285034,0.2372710555791854,1.0797383785247805,285.0042724609375,284.95001220703125,299.4049072265625,293.2171630859375,297.9158935546875,297.2303771972656,285.00341796875,1.0,0.6044329404830933,0.4188175797462463,0.4188175797462463,1.0,1.0,-3.2554993629455566,1.024456024169922,2.2310433387756348,0.288846343755722,0.9444106817245485,0.9444106817245485,0.0,154.70236206054688,160.0,57777.69140625,0.0,2824.912353515625,1.0,279.4416809082031,283.20416259765625,296.1946105957031,299.87518310546875,293.1499938964844,293.1499938964844,279.1499938964844,33307.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067295789718628,1.0,0.0,0.0,3.671303033828736,3.6713268756866455,8.993604296847479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.693359375,0.0,1536.7318115234375,1895.4371337890625,0.0,3466.228271484375,0.9082029461860656,1.0,0.0,3.0,1.0,0.0
18098100,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.6630734801292419,0.5385861992835999,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9431995153427124,0.4953545928001404,0.4698226153850555,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8625735640525818,0.3842644393444061,0.2703798711299896,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8545353412628174,0.3734015822410583,0.3557829558849334,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7386419177055359,0.2372195273637771,1.0800998210906982,284.8769226074219,284.95001220703125,299.4156188964844,293.2145690917969,297.9181823730469,297.2298278808594,284.8746032714844,1.0,0.6053426265716553,0.4183453023433685,0.4183453023433685,1.0,1.0,-3.2598230838775635,1.0247796773910522,2.2350432872772217,0.2878975570201874,0.8569875359535217,0.8569875359535217,0.0,155.26937866210938,160.0,58701.90234375,0.0,2837.082763671875,1.0,279.1971740722656,283.0583190917969,296.2481689453125,300.0931091308594,293.1499938964844,293.1499938964844,279.1499938964844,37582.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130979180336,1.0,0.0,0.0,3.639108896255493,3.6391332149505615,8.836563551994914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.8154296875,0.0,1532.8916015625,1895.4371337890625,0.0,3525.331298828125,0.9017565846443176,1.0,0.0,3.0,1.0,0.0
18098160,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.6612098813056946,0.5409551858901978,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9424327611923218,0.4964465498924255,0.4708783030509949,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8613080978393555,0.3842021822929382,0.2703664004802704,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8534249663352966,0.3735045790672302,0.3559214472770691,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7375372052192688,0.2370617985725402,1.07963764667511,284.9054260253906,284.95001220703125,299.4263000488281,293.21197509765625,297.91949462890625,297.2278137207031,284.9075012207031,1.0,0.606353223323822,0.4179047048091888,0.4179047048091888,1.0,1.0,-3.263535499572754,1.0249513387680054,2.238584041595459,0.2870293855667114,0.8554210662841797,0.8554210662841797,0.0,156.17457580566406,148.0,58468.8046875,0.0,2849.887451171875,1.0,279.1576538085937,283.0853576660156,296.2357482910156,300.02947998046875,293.1499938964844,293.1499938964844,279.45001220703125,38736.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152556657791138,1.0,0.0,0.0,3.556114673614502,3.556138277053833,8.43810312289861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.11328125,0.0,1451.1512451171875,1895.4371337890625,0.0,3545.312255859375,0.8868166208267212,1.0,0.0,3.0,1.0,0.0
