time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098220,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.6599042415618896,0.532767117023468,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9497728943824768,0.4995221197605133,0.4734557867050171,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8659648299217224,0.3849065005779266,0.2706355452537536,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8581314086914062,0.3743900656700134,0.3564901351928711,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7409431338310242,0.2371782511472702,1.0791406631469729,284.9999694824219,284.95001220703125,299.447509765625,293.2068176269531,297.9267883300781,297.2314147949219,284.9985046386719,1.0,0.6035359501838684,0.4170234799385071,0.4170234799385071,1.0,1.0,-3.257222890853882,1.0202467441558838,2.236976146697998,0.2849239706993103,0.943204939365387,0.943204939365387,0.0,153.3627166748047,151.0,57745.59375,0.0,2821.06591796875,1.0,279.4417419433594,283.1965026855469,296.185546875,299.8684997558594,293.1499938964844,293.1499938964844,279.1499938964844,33405.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907350778579712,1.0,0.0,0.0,3.6773858070373535,3.677409648895264,9.023430038723744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.919921875,0.0,1544.294921875,1895.4371337890625,0.0,3472.00146484375,0.9095727801322936,1.0,0.0,3.0,1.0,0.0
18098280,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.6599042415618896,0.532767117023468,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9497728943824768,0.4995221197605133,0.4734557867050171,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8659648299217224,0.3849065005779266,0.2706355452537536,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8581314086914062,0.3743900656700134,0.3564901351928711,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7409431338310242,0.2371782511472702,1.0791406631469729,284.9999694824219,284.95001220703125,299.447509765625,293.2068176269531,297.9267883300781,297.2314147949219,284.9985046386719,1.0,0.6035359501838684,0.4170234799385071,0.4170234799385071,1.0,1.0,-3.257222890853882,1.0202467441558838,2.236976146697998,0.2849239706993103,0.943204939365387,0.943204939365387,0.0,153.3627166748047,151.0,57745.59375,0.0,2821.06591796875,1.0,279.4417419433594,283.1965026855469,296.185546875,299.8684997558594,293.1499938964844,293.1499938964844,279.1499938964844,33405.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907350778579712,1.0,0.0,0.0,3.6773858070373535,3.677409648895264,9.023430038723744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.919921875,0.0,1544.294921875,1895.4371337890625,0.0,3472.00146484375,0.9095727801322936,1.0,0.0,3.0,1.0,0.0
18098340,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6587985754013062,0.5293951630592346,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9536686539649964,0.5018054246902466,0.4757569432258606,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8679055571556091,0.3848802447319031,0.270731508731842,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8602349162101746,0.3746757805347442,0.3568808138370514,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7422842383384705,0.2369786649942398,1.078520655632019,284.9011535644531,284.95001220703125,299.468505859375,293.20166015625,297.9296569824219,297.2284851074219,284.90283203125,1.0,0.6030222773551941,0.4161422848701477,0.4161422848701477,1.0,1.0,-3.255762815475464,1.017295002937317,2.2384676933288574,0.2833875715732574,0.8501526117324829,0.8501526117324829,0.0,152.29776000976562,169.0,58231.83203125,0.0,2812.138916015625,1.0,279.1575927734375,283.081298828125,296.2220764160156,300.0037841796875,293.1499938964844,293.1499938964844,279.45001220703125,39040.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152431488037108,1.0,0.0,0.0,3.5455546379089355,3.5455780029296875,8.388062155972875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.14501953125,0.0,1442.1396484375,1895.4371337890625,0.0,3545.196044921875,0.8847349882125854,1.0,0.0,3.0,1.0,0.0
18098400,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6587985754013062,0.5293951630592346,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9536686539649964,0.5018054246902466,0.4757569432258606,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8679055571556091,0.3848802447319031,0.270731508731842,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8602349162101746,0.3746757805347442,0.3568808138370514,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7422842383384705,0.2369786649942398,1.078520655632019,284.9011535644531,284.95001220703125,299.468505859375,293.20166015625,297.9296569824219,297.2284851074219,284.90283203125,1.0,0.6030222773551941,0.4161422848701477,0.4161422848701477,1.0,1.0,-3.255762815475464,1.017295002937317,2.2384676933288574,0.2833875715732574,0.8501526117324829,0.8501526117324829,0.0,152.29776000976562,169.0,58231.83203125,0.0,2812.138916015625,1.0,279.1575927734375,283.081298828125,296.2220764160156,300.0037841796875,293.1499938964844,293.1499938964844,279.45001220703125,39040.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152431488037108,1.0,0.0,0.0,3.5455546379089355,3.5455780029296875,8.388062155972875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.14501953125,0.0,1442.1396484375,1895.4371337890625,0.0,3545.196044921875,0.8847349882125854,1.0,0.0,3.0,1.0,0.0
18098460,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.6568215489387512,0.541557788848877,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9478762149810792,0.5050266981124878,0.478678435087204,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8619053363800049,0.3856945335865021,0.2712358236312866,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8545491695404053,0.3756666183471679,0.3577637672424316,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7373149394989014,0.2372473776340484,1.0797914266586304,285.0138244628906,284.95001220703125,299.4893493652344,293.196533203125,297.9384155273437,297.2328186035156,285.0135498046875,1.0,0.6090497374534607,0.4153931140899658,0.4153931140899658,1.0,1.0,-3.277062177658081,1.022904872894287,2.254157304763794,0.284454733133316,0.951731026172638,0.951731026172638,0.0,157.0843048095703,172.0,57852.1640625,0.0,2883.452880859375,1.0,279.441650390625,283.2047424316406,296.17431640625,299.8531188964844,293.1499938964844,293.1499938964844,279.1499938964844,33036.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906942903995514,1.0,0.0,0.0,3.675035238265991,3.675059080123901,9.01189935120783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.1064453125,0.0,1538.87548828125,1895.4371337890625,0.0,3468.211181640625,0.9089364409446716,1.0,0.0,3.0,1.0,0.0
18098520,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.6568215489387512,0.541557788848877,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9478762149810792,0.5050266981124878,0.478678435087204,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8619053363800049,0.3856945335865021,0.2712358236312866,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8545491695404053,0.3756666183471679,0.3577637672424316,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7373149394989014,0.2372473776340484,1.0797914266586304,285.0138244628906,284.95001220703125,299.4893493652344,293.196533203125,297.9384155273437,297.2328186035156,285.0135498046875,1.0,0.6090497374534607,0.4153931140899658,0.4153931140899658,1.0,1.0,-3.277062177658081,1.022904872894287,2.254157304763794,0.284454733133316,0.951731026172638,0.951731026172638,0.0,157.0843048095703,172.0,57852.1640625,0.0,2883.452880859375,1.0,279.441650390625,283.2047424316406,296.17431640625,299.8531188964844,293.1499938964844,293.1499938964844,279.1499938964844,33036.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906942903995514,1.0,0.0,0.0,3.675035238265991,3.675059080123901,9.01189935120783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.1064453125,0.0,1538.87548828125,1895.4371337890625,0.0,3468.211181640625,0.9089364409446716,1.0,0.0,3.0,1.0,0.0
18098580,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6502916812896729,0.5536889433860779,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9419201612472534,0.5073597431182861,0.4812730550765991,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.855955958366394,0.3856967091560364,0.2715286910533905,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8489482998847961,0.3759770691394806,0.3584159016609192,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7323548793792725,0.2369702160358429,1.0801345109939575,284.9106750488281,284.95001220703125,299.510009765625,293.1914367675781,297.9410095214844,297.2283020019531,284.9123840332031,1.0,0.613991916179657,0.4146439135074615,0.4146439135074615,1.0,1.0,-3.2963356971740723,1.0278239250183103,2.268512010574341,0.2844235301017761,0.8658057451248169,0.8658057451248169,0.0,161.81895446777344,175.0,58822.80078125,0.0,2950.95751953125,1.0,279.15740966796875,283.0765380859375,296.2203674316406,300.0315856933594,293.1499938964844,293.1499938964844,279.45001220703125,38147.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916592001914978,1.0,0.0,0.0,3.586033582687378,3.586057424545288,8.58068574416393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.025390625,0.0,1478.9483642578125,1895.4371337890625,0.0,3557.674560546875,0.8929378390312195,1.0,0.0,3.0,1.0,0.0
18098640,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6502916812896729,0.5536889433860779,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9419201612472534,0.5073597431182861,0.4812730550765991,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.855955958366394,0.3856967091560364,0.2715286910533905,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8489482998847961,0.3759770691394806,0.3584159016609192,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7323548793792725,0.2369702160358429,1.0801345109939575,284.9106750488281,284.95001220703125,299.510009765625,293.1914367675781,297.9410095214844,297.2283020019531,284.9123840332031,1.0,0.613991916179657,0.4146439135074615,0.4146439135074615,1.0,1.0,-3.2963356971740723,1.0278239250183103,2.268512010574341,0.2844235301017761,0.8658057451248169,0.8658057451248169,0.0,161.81895446777344,175.0,58822.80078125,0.0,2950.95751953125,1.0,279.15740966796875,283.0765380859375,296.2203674316406,300.0315856933594,293.1499938964844,293.1499938964844,279.45001220703125,38147.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916592001914978,1.0,0.0,0.0,3.586033582687378,3.586057424545288,8.58068574416393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.025390625,0.0,1478.9483642578125,1895.4371337890625,0.0,3557.674560546875,0.8929378390312195,1.0,0.0,3.0,1.0,0.0
18098700,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.6471506357192993,0.5591979026794434,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9392961859703064,0.5088472366333008,0.4825235605239868,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8533081412315369,0.3859812617301941,0.2716330885887146,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8464611172676086,0.3763567507266998,0.3586821854114532,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7300491333007812,0.236908346414566,1.0797749757766724,285.0276794433594,284.95001220703125,299.520263671875,293.1889038085937,297.9440002441406,297.2286071777344,285.0296936035156,1.0,0.6162347793579102,0.4142693281173706,0.4142693281173706,1.0,1.0,-3.3044753074646,1.0297513008117676,2.274724006652832,0.2839897572994232,0.9503179788589478,0.9503179788589478,0.0,163.9588165283203,175.0,58143.68359375,0.0,2980.4873046875,1.0,279.4003295898437,283.20587158203125,296.1647033691406,299.8288269042969,293.1499938964844,293.1499938964844,279.45001220703125,33616.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112972021102904,1.0,0.0,0.0,3.645307064056397,3.645330667495728,8.866690563991142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.2705078125,0.0,1510.140625,1895.4371337890625,0.0,3508.63818359375,0.904137909412384,1.0,0.0,3.0,1.0,0.0
18098760,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.6441571712493896,0.563779354095459,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.937518835067749,0.5104649066925049,0.484084278345108,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8513813018798828,0.386404812335968,0.2719536125659942,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8446416854858398,0.3768537640571594,0.3591883480548858,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7282733917236328,0.2369206547737121,1.080052614212036,285.0182189941406,284.95001220703125,299.53045654296875,293.1863708496094,297.9475402832031,297.2303161621094,285.01678466796875,1.0,0.6184160709381104,0.4136610925197601,0.4136610925197601,1.0,1.0,-3.3131890296936035,1.0312600135803225,2.281929016113281,0.2833396792411804,0.9691487550735474,0.9691487550735474,0.0,165.850341796875,178.0,58407.98046875,0.0,3009.994873046875,1.0,279.4428405761719,283.1949157714844,296.1709289550781,299.8876342773437,293.1499938964844,293.1499938964844,279.1499938964844,32786.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099484086036682,1.0,0.0,0.0,3.7228269577026367,3.722851037979126,9.247812045032332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.4404296875,0.0,1591.189697265625,1895.4371337890625,0.0,3496.125244140625,0.9192658066749572,1.0,0.0,3.0,1.0,0.0
18098820,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.6361891031265259,0.5730923414230347,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.93278831243515,0.5126448273658752,0.4865311682224273,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8466471433639526,0.3862974345684051,0.2721626758575439,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8401974439620972,0.3770399093627929,0.3597120344638824,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7239769101142883,0.2363536357879638,1.0789610147476196,284.902587890625,284.95001220703125,299.5507507324219,293.18133544921875,297.94781494140625,297.22430419921875,284.90435791015625,1.0,0.6224019527435303,0.4124446511268616,0.4124446511268616,1.0,1.0,-3.3269290924072266,1.0328354835510254,2.294093608856201,0.2816905081272125,0.8727527856826782,0.8727527856826782,0.0,169.9176483154297,181.0,59306.6796875,0.0,3062.952880859375,1.0,279.1568603515625,283.057373046875,296.212158203125,300.05712890625,293.1499938964844,293.1499938964844,279.45001220703125,38325.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199528098106384,1.0,0.0,0.0,3.6324033737182617,3.63242769241333,8.804028652775742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.041015625,0.0,1530.9964599609375,1895.4371337890625,0.0,3588.72265625,0.9031699299812316,1.0,0.0,3.0,1.0,0.0
18098880,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.6361891031265259,0.5730923414230347,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.93278831243515,0.5126448273658752,0.4865311682224273,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8466471433639526,0.3862974345684051,0.2721626758575439,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8401974439620972,0.3770399093627929,0.3597120344638824,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7239769101142883,0.2363536357879638,1.0789610147476196,284.902587890625,284.95001220703125,299.5507507324219,293.18133544921875,297.94781494140625,297.22430419921875,284.90435791015625,1.0,0.6224019527435303,0.4124446511268616,0.4124446511268616,1.0,1.0,-3.3269290924072266,1.0328354835510254,2.294093608856201,0.2816905081272125,0.8727527856826782,0.8727527856826782,0.0,169.9176483154297,181.0,59306.6796875,0.0,3062.952880859375,1.0,279.1568603515625,283.057373046875,296.212158203125,300.05712890625,293.1499938964844,293.1499938964844,279.45001220703125,38325.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199528098106384,1.0,0.0,0.0,3.6324033737182617,3.63242769241333,8.804028652775742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.041015625,0.0,1530.9964599609375,1895.4371337890625,0.0,3588.72265625,0.9031699299812316,1.0,0.0,3.0,1.0,0.0
18098940,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.991243839263916,0.631186306476593,0.5690295696258545,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.925171971321106,0.515591561794281,0.4892773628234863,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8399021625518799,0.3868766129016876,0.2725625038146972,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8337262272834778,0.3777707517147064,0.3604345023632049,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7177527546882629,0.2360783070325851,1.0781394243240356,285.006103515625,284.95001220703125,299.5708312988281,293.17633056640625,297.9525146484375,297.2255554199219,285.0049743652344,1.0,0.6250967383384705,0.411228209733963,0.411228209733963,1.0,1.0,-3.32571792602539,1.0290179252624512,2.2967002391815186,0.2788628935813904,0.9672475457191468,0.9672475457191468,0.0,175.262939453125,184.0,58564.74609375,0.0,3090.661376953125,1.0,279.4422607421875,283.17779541015625,296.1583251953125,299.8909606933594,293.1499938964844,293.1499938964844,279.1499938964844,33351.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126764535903932,1.0,0.0,0.0,3.748542070388794,3.7485666275024414,9.376010439154924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.611328125,0.0,1625.234619140625,1895.4371337890625,0.0,3521.42529296875,0.9256137013435364,1.0,0.0,3.0,1.0,0.0
18099000,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.991243839263916,0.631186306476593,0.5690295696258545,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.925171971321106,0.515591561794281,0.4892773628234863,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8399021625518799,0.3868766129016876,0.2725625038146972,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8337262272834778,0.3777707517147064,0.3604345023632049,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7177527546882629,0.2360783070325851,1.0781394243240356,285.006103515625,284.95001220703125,299.5708312988281,293.17633056640625,297.9525146484375,297.2255554199219,285.0049743652344,1.0,0.6250967383384705,0.411228209733963,0.411228209733963,1.0,1.0,-3.32571792602539,1.0290179252624512,2.2967002391815186,0.2788628935813904,0.9672475457191468,0.9672475457191468,0.0,175.262939453125,184.0,58564.74609375,0.0,3090.661376953125,1.0,279.4422607421875,283.17779541015625,296.1583251953125,299.8909606933594,293.1499938964844,293.1499938964844,279.1499938964844,33351.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126764535903932,1.0,0.0,0.0,3.748542070388794,3.7485666275024414,9.376010439154924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.611328125,0.0,1625.234619140625,1895.4371337890625,0.0,3521.42529296875,0.9256137013435364,1.0,0.0,3.0,1.0,0.0
18099060,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9833980798721312,0.6263076066970825,0.5650082230567932,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9190971255302428,0.5176685452461243,0.4916470944881439,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8343386054039001,0.38667693734169,0.272726833820343,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8284125328063965,0.3778525292873382,0.3608860373497009,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7123861908912659,0.2354801297187805,1.0768747329711914,284.8934020996094,284.95001220703125,299.5907287597656,293.17138671875,297.9527893066406,297.2200012207031,284.8949279785156,1.0,0.6271589994430542,0.4102630019187927,0.4102630019187927,1.0,1.0,-3.3229403495788574,1.0252747535705566,2.297665596008301,0.2770112752914428,0.8650693297386169,0.8650693297386169,0.0,179.8098602294922,187.0,59141.09375,0.0,3110.385986328125,1.0,279.1571960449219,283.0478820800781,296.19439697265625,300.03399658203125,293.1499938964844,293.1499938964844,279.45001220703125,38977.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210872650146484,1.0,0.0,0.0,3.631169080734253,3.631193399429321,8.798045882940642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.0380859375,0.0,1534.484619140625,1895.4371337890625,0.0,3599.188720703125,0.903413951396942,1.0,0.0,3.0,1.0,0.0
18099120,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9833980798721312,0.6263076066970825,0.5650082230567932,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9190971255302428,0.5176685452461243,0.4916470944881439,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8343386054039001,0.38667693734169,0.272726833820343,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8284125328063965,0.3778525292873382,0.3608860373497009,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7123861908912659,0.2354801297187805,1.0768747329711914,284.8934020996094,284.95001220703125,299.5907287597656,293.17138671875,297.9527893066406,297.2200012207031,284.8949279785156,1.0,0.6271589994430542,0.4102630019187927,0.4102630019187927,1.0,1.0,-3.3229403495788574,1.0252747535705566,2.297665596008301,0.2770112752914428,0.8650693297386169,0.8650693297386169,0.0,179.8098602294922,187.0,59141.09375,0.0,3110.385986328125,1.0,279.1571960449219,283.0478820800781,296.19439697265625,300.03399658203125,293.1499938964844,293.1499938964844,279.45001220703125,38977.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210872650146484,1.0,0.0,0.0,3.631169080734253,3.631193399429321,8.798045882940642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.0380859375,0.0,1534.484619140625,1895.4371337890625,0.0,3599.188720703125,0.903413951396942,1.0,0.0,3.0,1.0,0.0
18099180,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9776077270507812,0.6234472990036011,0.5621576905250549,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9157664775848388,0.5206672549247742,0.4943279027938843,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8307977318763733,0.3872803747653961,0.2730649709701538,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8250360488891602,0.3786029517650604,0.3615181148052215,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7086359262466431,0.2353810369968414,1.0762726068496704,285.0039367675781,284.95001220703125,299.6104736328125,293.16650390625,297.9589233398437,297.22283935546875,285.0030822753906,1.0,0.6289883255958557,0.4092978239059448,0.4092978239059448,1.0,1.0,-3.323169469833374,1.0226771831512451,2.300492286682129,0.2746464312076568,0.960451602935791,0.960451602935791,0.0,183.092514038086,190.0,58374.6796875,0.0,3129.5380859375,1.0,279.4422302246094,283.17559814453125,296.1423645019531,299.86163330078125,293.1499938964844,293.1499938964844,279.1499938964844,33564.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124842286109924,1.0,0.0,0.0,3.738144636154175,3.738168954849243,9.324069196736672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.716796875,0.0,1614.802734375,1895.4371337890625,0.0,3519.644287109375,0.9234488606452942,1.0,0.0,3.0,1.0,0.0
18099240,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9776077270507812,0.6234472990036011,0.5621576905250549,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9157664775848388,0.5206672549247742,0.4943279027938843,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8307977318763733,0.3872803747653961,0.2730649709701538,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8250360488891602,0.3786029517650604,0.3615181148052215,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7086359262466431,0.2353810369968414,1.0762726068496704,285.0039367675781,284.95001220703125,299.6104736328125,293.16650390625,297.9589233398437,297.22283935546875,285.0030822753906,1.0,0.6289883255958557,0.4092978239059448,0.4092978239059448,1.0,1.0,-3.323169469833374,1.0226771831512451,2.300492286682129,0.2746464312076568,0.960451602935791,0.960451602935791,0.0,183.092514038086,190.0,58374.6796875,0.0,3129.5380859375,1.0,279.4422302246094,283.17559814453125,296.1423645019531,299.86163330078125,293.1499938964844,293.1499938964844,279.1499938964844,33564.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124842286109924,1.0,0.0,0.0,3.738144636154175,3.738168954849243,9.324069196736672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.716796875,0.0,1614.802734375,1895.4371337890625,0.0,3519.644287109375,0.9234488606452942,1.0,0.0,3.0,1.0,0.0
18099300,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.97474867105484,0.621359646320343,0.5607478022575378,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9143031239509584,0.5218196511268616,0.4957031607627868,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8291871547698975,0.3872819244861603,0.2732665240764618,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8235002160072327,0.378734827041626,0.3618776202201843,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7069169878959656,0.2352175265550613,1.076335072517395,284.8727722167969,284.95001220703125,299.6202697753906,293.1640625,297.96002197265625,297.2214660644531,284.8699951171875,1.0,0.6299225687980652,0.4088152050971985,0.4088152050971985,1.0,1.0,-3.323883533477783,1.0216126441955566,2.3022708892822266,0.2731671631336212,0.8697871565818787,0.8697871565818787,0.0,184.6695098876953,190.0,59292.9765625,0.0,3140.065185546875,1.0,279.1956787109375,283.02593994140625,296.19549560546875,300.07830810546875,293.1499938964844,293.1499938964844,279.1499938964844,37629.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186075925827026,1.0,0.0,0.0,3.7061691284179688,3.7061939239501953,9.165237884189992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.00390625,0.0,1608.9398193359375,1895.4371337890625,0.0,3576.302978515625,0.9168434143066406,1.0,0.0,3.0,1.0,0.0
18099360,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9708991646766664,0.6191129088401794,0.558793306350708,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9119296073913574,0.5228167772293091,0.4967281520366668,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8268470764160156,0.3871214091777801,0.2732293903827667,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8212659955024719,0.3787271082401275,0.3619697988033294,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7045199871063232,0.2349429428577423,1.0755949020385742,284.8968200683594,284.95001220703125,299.6300048828125,293.1616516113281,297.9601135253906,297.21844482421875,284.8986511230469,1.0,0.6306998133659363,0.4084309935569763,0.4084309935569763,1.0,1.0,-3.3219432830810547,1.019875407218933,2.302067995071411,0.271416962146759,0.8628167510032654,0.8628167510032654,0.0,186.59500122070312,193.0,58956.9375,0.0,3146.702392578125,1.0,279.1572265625,283.0507507324219,296.1825866699219,300.0091857910156,293.1499938964844,293.1499938964844,279.45001220703125,39038.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204751253128052,1.0,0.0,0.0,3.617043495178223,3.617067575454712,8.72972861998278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.69140625,0.0,1519.3394775390625,1895.4371337890625,0.0,3593.54248046875,0.9004428386688232,1.0,0.0,3.0,1.0,0.0
18099420,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9654781818389891,0.6164284944534302,0.5561336278915405,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9096425771713256,0.5258631110191345,0.4994436204433441,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8240349888801575,0.3877405822277069,0.2735709249973297,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8185828924179077,0.379501461982727,0.3626129627227783,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7014479041099548,0.2349414974451065,1.0754188299179075,285.0058288574219,284.95001220703125,299.6493530273437,293.1568603515625,297.967041015625,297.2219543457031,285.00494384765625,1.0,0.6323856711387634,0.4076625108718872,0.4076625108718872,1.0,1.0,-3.322972059249878,1.0181684494018557,2.3048036098480225,0.2685628533363342,0.9589014649391174,0.9589014649391174,0.0,189.4195251464844,196.0,58238.57421875,0.0,3165.022216796875,1.0,279.442138671875,283.1762390136719,296.1326599121094,299.84234619140625,293.1499938964844,293.1499938964844,279.1499938964844,33491.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118801355361938,1.0,0.0,0.0,3.728747606277466,3.728771924972534,9.27724954635778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.4267578125,0.0,1603.38037109375,1895.4371337890625,0.0,3514.043701171875,0.921288013458252,1.0,0.0,3.0,1.0,0.0
18099480,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9654781818389891,0.6164284944534302,0.5561336278915405,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9096425771713256,0.5258631110191345,0.4994436204433441,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8240349888801575,0.3877405822277069,0.2735709249973297,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8185828924179077,0.379501461982727,0.3626129627227783,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7014479041099548,0.2349414974451065,1.0754188299179075,285.0058288574219,284.95001220703125,299.6493530273437,293.1568603515625,297.967041015625,297.2219543457031,285.00494384765625,1.0,0.6323856711387634,0.4076625108718872,0.4076625108718872,1.0,1.0,-3.322972059249878,1.0181684494018557,2.3048036098480225,0.2685628533363342,0.9589014649391174,0.9589014649391174,0.0,189.4195251464844,196.0,58238.57421875,0.0,3165.022216796875,1.0,279.442138671875,283.1762390136719,296.1326599121094,299.84234619140625,293.1499938964844,293.1499938964844,279.1499938964844,33491.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118801355361938,1.0,0.0,0.0,3.728747606277466,3.728771924972534,9.27724954635778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.4267578125,0.0,1603.38037109375,1895.4371337890625,0.0,3514.043701171875,0.921288013458252,1.0,0.0,3.0,1.0,0.0
18099540,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9588929414749146,0.6122134923934937,0.5528693795204163,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9066030383110046,0.5280265212059021,0.5018515586853027,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8205897212028503,0.3875801265239715,0.2737279534339905,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.815280556678772,0.3796319663524627,0.3630626201629638,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6978753805160522,0.2345616072416305,1.0749849081039429,284.8984375,284.95001220703125,299.66851806640625,293.1521301269531,297.9684753417969,297.2178955078125,284.90008544921875,1.0,0.6340411901473999,0.4068940579891205,0.4068940579891205,1.0,1.0,-3.3221590518951416,1.0157440900802612,2.30641508102417,0.2664504051208496,0.8622761964797974,0.8622761964797974,0.0,192.7247772216797,199.0,58844.421875,0.0,3181.969482421875,1.0,279.1571350097656,283.0507507324219,296.1737365722656,299.9925842285156,293.1499938964844,293.1499938964844,279.45001220703125,38948.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920040488243103,1.0,0.0,0.0,3.610284090042114,3.610308170318604,8.69713119300286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.14306640625,0.0,1511.251953125,1895.4371337890625,0.0,3589.53173828125,0.8988863229751587,1.0,0.0,3.0,1.0,0.0
18099600,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9588929414749146,0.6122134923934937,0.5528693795204163,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9066030383110046,0.5280265212059021,0.5018515586853027,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8205897212028503,0.3875801265239715,0.2737279534339905,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.815280556678772,0.3796319663524627,0.3630626201629638,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6978753805160522,0.2345616072416305,1.0749849081039429,284.8984375,284.95001220703125,299.66851806640625,293.1521301269531,297.9684753417969,297.2178955078125,284.90008544921875,1.0,0.6340411901473999,0.4068940579891205,0.4068940579891205,1.0,1.0,-3.3221590518951416,1.0157440900802612,2.30641508102417,0.2664504051208496,0.8622761964797974,0.8622761964797974,0.0,192.7247772216797,199.0,58844.421875,0.0,3181.969482421875,1.0,279.1571350097656,283.0507507324219,296.1737365722656,299.9925842285156,293.1499938964844,293.1499938964844,279.45001220703125,38948.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920040488243103,1.0,0.0,0.0,3.610284090042114,3.610308170318604,8.69713119300286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.14306640625,0.0,1511.251953125,1895.4371337890625,0.0,3589.53173828125,0.8988863229751587,1.0,0.0,3.0,1.0,0.0
18099660,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.953583300113678,0.6096063256263733,0.5502795577049255,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9048407673835754,0.5310775637626648,0.5045664310455322,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8181045651435852,0.3881877064704895,0.2740581929683685,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8128992915153503,0.3804012537002563,0.3636967837810516,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6951780319213867,0.2345920205116272,1.074946641921997,285.0061340332031,284.95001220703125,299.6875,293.1474914550781,297.9753723144531,297.2216491699219,285.0052490234375,1.0,0.6357069611549377,0.4061271250247955,0.4061271250247955,1.0,1.0,-3.323415279388428,1.0140156745910645,2.309399604797364,0.2651136517524719,0.9579727053642272,0.9579727053642272,0.0,195.468002319336,202.0,58138.8828125,0.0,3200.3466796875,1.0,279.4421081542969,283.17510986328125,296.1237487792969,299.8269958496094,293.1499938964844,293.1499938964844,279.1499938964844,33449.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115446209907532,1.0,0.0,0.0,3.723490476608277,3.7235147953033447,9.251108394892072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.150390625,0.0,1597.0068359375,1895.4371337890625,0.0,3510.9326171875,0.9200707674026488,1.0,0.0,3.0,1.0,0.0
18099720,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.953583300113678,0.6096063256263733,0.5502795577049255,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9048407673835754,0.5310775637626648,0.5045664310455322,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8181045651435852,0.3881877064704895,0.2740581929683685,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8128992915153503,0.3804012537002563,0.3636967837810516,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6951780319213867,0.2345920205116272,1.074946641921997,285.0061340332031,284.95001220703125,299.6875,293.1474914550781,297.9753723144531,297.2216491699219,285.0052490234375,1.0,0.6357069611549377,0.4061271250247955,0.4061271250247955,1.0,1.0,-3.323415279388428,1.0140156745910645,2.309399604797364,0.2651136517524719,0.9579727053642272,0.9579727053642272,0.0,195.468002319336,202.0,58138.8828125,0.0,3200.3466796875,1.0,279.4421081542969,283.17510986328125,296.1237487792969,299.8269958496094,293.1499938964844,293.1499938964844,279.1499938964844,33449.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115446209907532,1.0,0.0,0.0,3.723490476608277,3.7235147953033447,9.251108394892072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.150390625,0.0,1597.0068359375,1895.4371337890625,0.0,3510.9326171875,0.9200707674026488,1.0,0.0,3.0,1.0,0.0
18099780,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.947001576423645,0.6054807901382446,0.5470878481864929,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9022464156150818,0.5332269072532654,0.5069615244865417,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8148702383041382,0.3880091309547424,0.2742010653018951,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8097734451293945,0.380516767501831,0.364131212234497,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6918837428092957,0.2342279702425003,1.0745835304260254,284.8987731933594,284.95001220703125,299.706298828125,293.1429138183594,297.97674560546875,297.2178039550781,284.9004211425781,1.0,0.6373552680015564,0.4053601622581482,0.4053601622581482,1.0,1.0,-3.322725534439087,1.0115840435028076,2.31114149093628,0.2637696266174316,0.8615843057632446,0.8615843057632446,0.0,198.74122619628903,205.0,58750.04296875,0.0,3217.380126953125,1.0,279.1571655273437,283.0495910644531,296.1649169921875,299.9776611328125,293.1499938964844,293.1499938964844,279.45001220703125,38927.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197872281074524,1.0,0.0,0.0,3.605616331100464,3.605640411376953,8.674657010487863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.0859375,0.0,1505.985107421875,1895.4371337890625,0.0,3587.19482421875,0.8978346586227417,1.0,0.0,3.0,1.0,0.0
18099840,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.947001576423645,0.6054807901382446,0.5470878481864929,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9022464156150818,0.5332269072532654,0.5069615244865417,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8148702383041382,0.3880091309547424,0.2742010653018951,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8097734451293945,0.380516767501831,0.364131212234497,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6918837428092957,0.2342279702425003,1.0745835304260254,284.8987731933594,284.95001220703125,299.706298828125,293.1429138183594,297.97674560546875,297.2178039550781,284.9004211425781,1.0,0.6373552680015564,0.4053601622581482,0.4053601622581482,1.0,1.0,-3.322725534439087,1.0115840435028076,2.31114149093628,0.2637696266174316,0.8615843057632446,0.8615843057632446,0.0,198.74122619628903,205.0,58750.04296875,0.0,3217.380126953125,1.0,279.1571655273437,283.0495910644531,296.1649169921875,299.9776611328125,293.1499938964844,293.1499938964844,279.45001220703125,38927.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197872281074524,1.0,0.0,0.0,3.605616331100464,3.605640411376953,8.674657010487863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.0859375,0.0,1505.985107421875,1895.4371337890625,0.0,3587.19482421875,0.8978346586227417,1.0,0.0,3.0,1.0,0.0
18099900,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9438230991363524,0.6041298508644104,0.5455635786056519,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9010595083236694,0.5346729755401611,0.5081424713134766,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.813305139541626,0.388228565454483,0.2742465734481811,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8082549571990967,0.3808273375034332,0.3643127381801605,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6902740597724915,0.2341890633106231,1.0741758346557615,285.01617431640625,284.95001220703125,299.71563720703125,293.140625,297.9795837402344,297.21893310546875,285.0179138183594,1.0,0.6381204724311829,0.4049766957759857,0.4049766957759857,1.0,1.0,-3.322089195251465,1.0102821588516235,2.311807155609131,0.2627969086170196,0.9425772428512572,0.9425772428512572,0.0,200.2929229736328,205.0,57910.15234375,0.0,3224.771728515625,1.0,279.4006042480469,283.18218994140625,296.1078491210937,299.76202392578125,293.1499938964844,293.1499938964844,279.45001220703125,34225.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91354238986969,1.0,0.0,0.0,3.653610467910767,3.6536340713500977,8.907129540602909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.9228515625,0.0,1523.898193359375,1895.4371337890625,0.0,3529.44873046875,0.9064878821372986,1.0,0.0,3.0,1.0,0.0
18099960,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9416351318359376,0.6029487252235413,0.5445573329925537,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9006591439247131,0.53626549243927,0.5096583366394043,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8124392032623291,0.3885960280895233,0.2745138704776764,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8074198365211487,0.3812672793865204,0.3647445142269134,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.689314067363739,0.2342637628316879,1.074569821357727,285.0064392089844,284.95001220703125,299.72491455078125,293.1383972167969,297.9835510253906,297.2216491699219,285.00506591796875,1.0,0.6390170454978943,0.4046041369438171,0.4046041369438171,1.0,1.0,-3.324014186859131,1.0099127292633057,2.314101457595825,0.2620770931243896,0.957259237766266,0.957259237766266,0.0,201.4811553955078,208.0,58053.74609375,0.0,3235.827880859375,1.0,279.4429016113281,283.17352294921875,296.114013671875,299.81182861328125,293.1499938964844,293.1499938964844,279.1499938964844,33362.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112775921821594,1.0,0.0,0.0,3.721124649047852,3.72114896774292,9.239356586476788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.3837890625,0.0,1593.6287841796875,1895.4371337890625,0.0,3508.45654296875,0.9192637801170348,1.0,0.0,3.0,1.0,0.0
18100020,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9350520968437196,0.5989179015159607,0.5414575338363647,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8982208371162415,0.5383942723274231,0.512043297290802,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8092370629310608,0.3883993625640869,0.2746484875679016,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8042961955070496,0.3813642859458923,0.3651671111583709,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6861626505851746,0.2339045703411102,1.0742459297180176,284.89898681640625,284.95001220703125,299.74334716796875,293.13397216796875,297.98486328125,297.2177734375,284.900634765625,1.0,0.640666663646698,0.40385901927948,0.40385901927948,1.0,1.0,-3.323444128036499,1.007638692855835,2.315805196762085,0.2598629593849182,0.8609068393707275,0.8609068393707275,0.0,204.7402191162109,211.0,58665.73828125,0.0,3253.04541015625,1.0,279.1571960449219,283.0483703613281,296.1561584472656,299.96343994140625,293.1499938964844,293.1499938964844,279.45001220703125,38919.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195969700813292,1.0,0.0,0.0,3.6016218662261963,3.601645946502685,8.655446777083853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.9775390625,0.0,1501.565673828125,1895.4371337890625,0.0,3585.438720703125,0.8969407677650452,1.0,0.0,3.0,1.0,0.0
