time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100080,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9350520968437196,0.5989179015159607,0.5414575338363647,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8982208371162415,0.5383942723274231,0.512043297290802,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8092370629310608,0.3883993625640869,0.2746484875679016,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8042961955070496,0.3813642859458923,0.3651671111583709,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6861626505851746,0.2339045703411102,1.0742459297180176,284.89898681640625,284.95001220703125,299.74334716796875,293.13397216796875,297.98486328125,297.2177734375,284.900634765625,1.0,0.640666663646698,0.40385901927948,0.40385901927948,1.0,1.0,-3.323444128036499,1.007638692855835,2.315805196762085,0.2598629593849182,0.8609068393707275,0.8609068393707275,0.0,204.7402191162109,211.0,58665.73828125,0.0,3253.04541015625,1.0,279.1571960449219,283.0483703613281,296.1561584472656,299.96343994140625,293.1499938964844,293.1499938964844,279.45001220703125,38919.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195969700813292,1.0,0.0,0.0,3.6016218662261963,3.601645946502685,8.655446777083853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.9775390625,0.0,1501.565673828125,1895.4371337890625,0.0,3585.438720703125,0.8969407677650452,1.0,0.0,3.0,1.0,0.0
18100140,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9297614693641664,0.5964627861976624,0.5390107035636902,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8967288732528687,0.541420578956604,0.514734148979187,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.806816041469574,0.3889711797237396,0.2749553620815277,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8019796013832092,0.3820996284484863,0.36577108502388,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6837103366851807,0.2339458763599395,1.074275016784668,285.0058898925781,284.95001220703125,299.7615661621094,293.1296081542969,297.9915466308594,297.2216186523437,285.0049743652344,1.0,0.6423322558403015,0.4031138718128204,0.4031138718128204,1.0,1.0,-3.324857711791992,1.0060843229293823,2.3187735080718994,0.2574510872364044,0.9561025500297546,0.9561025500297546,0.0,207.47067260742188,214.0,57974.86328125,0.0,3271.739013671875,1.0,279.4420471191406,283.17193603515625,296.1061706542969,299.7987670898437,293.1499938964844,293.1499938964844,279.1499938964844,33422.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111511707305908,1.0,0.0,0.0,3.7160775661468506,3.71610164642334,9.21430967082415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.095703125,0.0,1588.301513671875,1895.4371337890625,0.0,3507.28369140625,0.9183818101882936,1.0,0.0,3.0,1.0,0.0
18100200,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9297614693641664,0.5964627861976624,0.5390107035636902,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8967288732528687,0.541420578956604,0.514734148979187,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.806816041469574,0.3889711797237396,0.2749553620815277,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8019796013832092,0.3820996284484863,0.36577108502388,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6837103366851807,0.2339458763599395,1.074275016784668,285.0058898925781,284.95001220703125,299.7615661621094,293.1296081542969,297.9915466308594,297.2216186523437,285.0049743652344,1.0,0.6423322558403015,0.4031138718128204,0.4031138718128204,1.0,1.0,-3.324857711791992,1.0060843229293823,2.3187735080718994,0.2574510872364044,0.9561025500297546,0.9561025500297546,0.0,207.47067260742188,214.0,57974.86328125,0.0,3271.739013671875,1.0,279.4420471191406,283.17193603515625,296.1061706542969,299.7987670898437,293.1499938964844,293.1499938964844,279.1499938964844,33422.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111511707305908,1.0,0.0,0.0,3.7160775661468506,3.71610164642334,9.21430967082415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.095703125,0.0,1588.301513671875,1895.4371337890625,0.0,3507.28369140625,0.9183818101882936,1.0,0.0,3.0,1.0,0.0
18100260,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9233802556991576,0.5925294160842896,0.5359821915626526,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8944315314292908,0.5435305237770081,0.5170964002609253,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8036289811134338,0.3887617588043213,0.2750767469406128,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7989782691001892,0.3821829855442047,0.3661762475967407,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6807182431221008,0.2335941791534423,1.073970079421997,284.8992614746094,284.95001220703125,299.7796325683594,293.1253662109375,297.99267578125,297.2176818847656,284.90087890625,1.0,0.6439834833145142,0.4023684859275818,0.4023684859275818,1.0,1.0,-3.324331521987915,1.003827452659607,2.3205039501190186,0.2551006376743316,0.8603312969207764,0.8603312969207764,0.0,210.7339630126953,217.0,58590.18359375,0.0,3289.078125,1.0,279.1572265625,283.047119140625,296.1476745605469,299.9500427246094,293.1499938964844,293.1499938964844,279.45001220703125,38913.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194544553756714,1.0,0.0,0.0,3.598177194595337,3.598201274871826,8.638899089419283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.8349609375,0.0,1497.761962890625,1895.4371337890625,0.0,3584.122802734375,0.8961785435676575,1.0,0.0,3.0,1.0,0.0
18100320,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9233802556991576,0.5925294160842896,0.5359821915626526,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8944315314292908,0.5435305237770081,0.5170964002609253,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8036289811134338,0.3887617588043213,0.2750767469406128,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7989782691001892,0.3821829855442047,0.3661762475967407,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6807182431221008,0.2335941791534423,1.073970079421997,284.8992614746094,284.95001220703125,299.7796325683594,293.1253662109375,297.99267578125,297.2176818847656,284.90087890625,1.0,0.6439834833145142,0.4023684859275818,0.4023684859275818,1.0,1.0,-3.324331521987915,1.003827452659607,2.3205039501190186,0.2551006376743316,0.8603312969207764,0.8603312969207764,0.0,210.7339630126953,217.0,58590.18359375,0.0,3289.078125,1.0,279.1572265625,283.047119140625,296.1476745605469,299.9500427246094,293.1499938964844,293.1499938964844,279.45001220703125,38913.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194544553756714,1.0,0.0,0.0,3.598177194595337,3.598201274871826,8.638899089419283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.8349609375,0.0,1497.761962890625,1895.4371337890625,0.0,3584.122802734375,0.8961785435676575,1.0,0.0,3.0,1.0,0.0
18100380,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9183868765830994,0.5901548266410828,0.5336097478866577,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8930807709693909,0.5465458631515503,0.5197747349739075,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8012985587120056,0.3893230855464935,0.2753758132457733,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7968019843101501,0.3829075694084167,0.3667689859867096,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6784238815307617,0.2336435914039611,1.074033260345459,285.0057983398437,284.95001220703125,299.7974853515625,293.1212158203125,297.9991760253906,297.22149658203125,285.0049133300781,1.0,0.6456531882286072,0.4016231298446655,0.4016231298446655,1.0,1.0,-3.325838327407837,1.002278208732605,2.323560237884521,0.2529788017272949,0.9553083777427672,0.9553083777427672,0.0,213.46316528320312,220.0,57904.20703125,0.0,3307.995361328125,1.0,279.4420166015625,283.1703796386719,296.0977783203125,299.7857971191406,293.1499938964844,293.1499938964844,279.1499938964844,33414.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110115766525269,1.0,0.0,0.0,3.713062047958374,3.7130863666534415,9.199362125400512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.5849609375,0.0,1584.7879638671875,1895.4371337890625,0.0,3505.989501953125,0.9176965951919556,1.0,0.0,3.0,1.0,0.0
18100440,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9183868765830994,0.5901548266410828,0.5336097478866577,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8930807709693909,0.5465458631515503,0.5197747349739075,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8012985587120056,0.3893230855464935,0.2753758132457733,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7968019843101501,0.3829075694084167,0.3667689859867096,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6784238815307617,0.2336435914039611,1.074033260345459,285.0057983398437,284.95001220703125,299.7974853515625,293.1212158203125,297.9991760253906,297.22149658203125,285.0049133300781,1.0,0.6456531882286072,0.4016231298446655,0.4016231298446655,1.0,1.0,-3.325838327407837,1.002278208732605,2.323560237884521,0.2529788017272949,0.9553083777427672,0.9553083777427672,0.0,213.46316528320312,220.0,57904.20703125,0.0,3307.995361328125,1.0,279.4420166015625,283.1703796386719,296.0977783203125,299.7857971191406,293.1499938964844,293.1499938964844,279.1499938964844,33414.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110115766525269,1.0,0.0,0.0,3.713062047958374,3.7130863666534415,9.199362125400512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.5849609375,0.0,1584.7879638671875,1895.4371337890625,0.0,3505.989501953125,0.9176965951919556,1.0,0.0,3.0,1.0,0.0
18100500,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9158721566200256,0.5883171558380127,0.5323984026908875,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8923844695091248,0.5476718544960022,0.5211312770843506,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8001350164413452,0.3892934918403625,0.2755517959594726,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7957162261009216,0.3830142915248871,0.3671011924743652,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6773143410682678,0.2335306704044342,1.0743138790130615,284.87530517578125,284.95001220703125,299.8063659667969,293.1191711425781,298.000244140625,297.2203369140625,284.87255859375,1.0,0.6465490460395813,0.401250422000885,0.401250422000885,1.0,1.0,-3.32696795463562,1.001622200012207,2.325345754623413,0.2521320581436157,0.8657897710800171,0.8657897710800171,0.0,214.9006805419922,220.0,58833.265625,0.0,3318.71630859375,1.0,279.1962280273437,283.021484375,296.1518859863281,300.0043029785156,293.1499938964844,293.1499938964844,279.1499938964844,37547.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172956943511964,1.0,0.0,0.0,3.682230234146118,3.6822547912597656,9.04722071481956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.7705078125,0.0,1581.007080078125,1895.4371337890625,0.0,3564.1806640625,0.9114133715629578,1.0,0.0,3.0,1.0,0.0
18100560,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9124641418457032,0.5863206386566162,0.53066486120224,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8909504413604736,0.5486359000205994,0.5221192240715027,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7982689738273621,0.3891031742095947,0.2754890620708465,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7939662933349609,0.3829792141914367,0.3671624064445495,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.675614595413208,0.2332997322082519,1.073757886886597,284.8993225097656,284.95001220703125,299.815185546875,293.1171569824219,298.0000915527344,297.217529296875,284.90106201171875,1.0,0.6473081111907959,0.4008932113647461,0.4008932113647461,1.0,1.0,-3.325403451919556,1.0000691413879397,2.325334310531616,0.2509682178497314,0.8596996068954468,0.8596996068954468,0.0,216.72415161132807,223.0,58518.953125,0.0,3325.527587890625,1.0,279.15740966796875,283.0458679199219,296.1395263671875,299.9375305175781,293.1499938964844,293.1499938964844,279.45001220703125,38926.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919319748878479,1.0,0.0,0.0,3.595026969909668,3.595051050186157,8.623778740002308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.15869140625,0.0,1494.43017578125,1895.4371337890625,0.0,3582.879150390625,0.8954799175262451,1.0,0.0,3.0,1.0,0.0
18100620,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9079252481460572,0.584027111530304,0.5283665060997009,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8897123336791992,0.5516358613967896,0.5247812271118164,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7960571646690369,0.3896524906158447,0.2757798135280609,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7919089198112488,0.3836919367313385,0.3677434921264648,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6734575629234314,0.2333550006151199,1.0738487243652344,285.0057373046875,284.95001220703125,299.8326721191406,293.1131896972656,298.0065002441406,297.2212829589844,285.0048522949219,1.0,0.6489816904067993,0.4001788198947906,0.4001788198947906,1.0,1.0,-3.32698941230774,0.9986161589622498,2.3283731937408447,0.2490977197885513,0.9546442031860352,0.9546442031860352,0.0,219.4557647705078,226.0,57840.63671875,0.0,3344.660400390625,1.0,279.4419860839844,283.1688537597656,296.08984375,299.7737121582031,293.1499938964844,293.1499938964844,279.1499938964844,33407.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108939170837402,1.0,0.0,0.0,3.710482120513916,3.710506200790405,9.186582019538035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.0625,0.0,1581.7830810546875,1895.4371337890625,0.0,3504.89794921875,0.917111873626709,1.0,0.0,3.0,1.0,0.0
18100680,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9079252481460572,0.584027111530304,0.5283665060997009,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8897123336791992,0.5516358613967896,0.5247812271118164,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7960571646690369,0.3896524906158447,0.2757798135280609,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7919089198112488,0.3836919367313385,0.3677434921264648,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6734575629234314,0.2333550006151199,1.0738487243652344,285.0057373046875,284.95001220703125,299.8326721191406,293.1131896972656,298.0065002441406,297.2212829589844,285.0048522949219,1.0,0.6489816904067993,0.4001788198947906,0.4001788198947906,1.0,1.0,-3.32698941230774,0.9986161589622498,2.3283731937408447,0.2490977197885513,0.9546442031860352,0.9546442031860352,0.0,219.4557647705078,226.0,57840.63671875,0.0,3344.660400390625,1.0,279.4419860839844,283.1688537597656,296.08984375,299.7737121582031,293.1499938964844,293.1499938964844,279.1499938964844,33407.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108939170837402,1.0,0.0,0.0,3.710482120513916,3.710506200790405,9.186582019538035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.0625,0.0,1581.7830810546875,1895.4371337890625,0.0,3504.89794921875,0.917111873626709,1.0,0.0,3.0,1.0,0.0
18100740,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9026678204536438,0.5802916288375854,0.5255036950111389,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8877142667770386,0.5537009239196777,0.5271031260490417,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7931668162345886,0.3894220292568207,0.2758843898773193,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7892123460769653,0.3837505280971527,0.3681241273880005,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.670805811882019,0.2330167740583419,1.07359516620636,284.8996887207031,284.95001220703125,299.8500061035156,293.1093444824219,298.0072631835937,297.21728515625,284.9013061523437,1.0,0.6506397724151611,0.3994644284248352,0.3994644284248352,1.0,1.0,-3.326626777648926,0.9964659810066224,2.330160617828369,0.2472448796033859,0.8593951463699341,0.8593951463699341,0.0,222.7186737060547,229.0,58459.5859375,0.0,3362.368896484375,1.0,279.1572570800781,283.0445861816406,296.1318054199219,299.9256591796875,293.1499938964844,293.1499938964844,279.45001220703125,38902.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192338585853576,1.0,0.0,0.0,3.5925748348236084,3.5925989151000977,8.612018973508384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.71142578125,0.0,1491.5863037109375,1895.4371337890625,0.0,3582.086181640625,0.8949313163757324,1.0,0.0,3.0,1.0,0.0
18100800,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9026678204536438,0.5802916288375854,0.5255036950111389,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8877142667770386,0.5537009239196777,0.5271031260490417,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7931668162345886,0.3894220292568207,0.2758843898773193,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7892123460769653,0.3837505280971527,0.3681241273880005,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.670805811882019,0.2330167740583419,1.07359516620636,284.8996887207031,284.95001220703125,299.8500061035156,293.1093444824219,298.0072631835937,297.21728515625,284.9013061523437,1.0,0.6506397724151611,0.3994644284248352,0.3994644284248352,1.0,1.0,-3.326626777648926,0.9964659810066224,2.330160617828369,0.2472448796033859,0.8593951463699341,0.8593951463699341,0.0,222.7186737060547,229.0,58459.5859375,0.0,3362.368896484375,1.0,279.1572570800781,283.0445861816406,296.1318054199219,299.9256591796875,293.1499938964844,293.1499938964844,279.45001220703125,38902.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192338585853576,1.0,0.0,0.0,3.5925748348236084,3.5925989151000977,8.612018973508384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.71142578125,0.0,1491.5863037109375,1895.4371337890625,0.0,3582.086181640625,0.8949313163757324,1.0,0.0,3.0,1.0,0.0
18100860,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8952046632766724,0.5760971307754517,0.521977961063385,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8831170797348022,0.5545580983161926,0.5282871723175049,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7876554131507874,0.3878451287746429,0.2750867009162903,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7838301658630371,0.3822630643844604,0.3671872913837433,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.665116548538208,0.230754941701889,1.0661466121673584,284.99371337890625,284.95001220703125,299.8671569824219,293.1056823730469,297.9983825683594,297.2002258300781,284.9924011230469,1.0,0.6513686180114746,0.3987943530082702,0.3987943530082702,1.0,1.0,-3.312779664993286,0.9897500872612,2.3230297565460205,0.2439748644828796,0.9426991939544678,0.9426991939544678,0.0,227.47198486328125,232.0,57512.54296875,0.0,3357.800048828125,1.0,279.44195556640625,283.1607360839844,296.08026123046875,299.75030517578125,293.1499938964844,293.1499938964844,279.1499938964844,33785.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910487174987793,1.0,0.0,0.0,3.697551250457764,3.697575330734253,9.12266500563419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.8837890625,0.0,1569.9361572265625,1895.4371337890625,0.0,3501.124267578125,0.914371371269226,1.0,0.0,3.0,1.0,0.0
18100920,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8952046632766724,0.5760971307754517,0.521977961063385,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8831170797348022,0.5545580983161926,0.5282871723175049,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7876554131507874,0.3878451287746429,0.2750867009162903,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7838301658630371,0.3822630643844604,0.3671872913837433,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.665116548538208,0.230754941701889,1.0661466121673584,284.99371337890625,284.95001220703125,299.8671569824219,293.1056823730469,297.9983825683594,297.2002258300781,284.9924011230469,1.0,0.6513686180114746,0.3987943530082702,0.3987943530082702,1.0,1.0,-3.312779664993286,0.9897500872612,2.3230297565460205,0.2439748644828796,0.9426991939544678,0.9426991939544678,0.0,227.47198486328125,232.0,57512.54296875,0.0,3357.800048828125,1.0,279.44195556640625,283.1607360839844,296.08026123046875,299.75030517578125,293.1499938964844,293.1499938964844,279.1499938964844,33785.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910487174987793,1.0,0.0,0.0,3.697551250457764,3.697575330734253,9.12266500563419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.8837890625,0.0,1569.9361572265625,1895.4371337890625,0.0,3501.124267578125,0.914371371269226,1.0,0.0,3.0,1.0,0.0
18100980,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8886539340019226,0.5715444684028625,0.5182351469993591,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.879463255405426,0.5554510354995728,0.5293638706207275,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7830815315246582,0.3865247368812561,0.2743153870105743,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7793606519699097,0.3810818791389465,0.3662527501583099,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6602885723114014,0.2289864867925644,1.0588054656982422,284.8942565917969,284.95001220703125,299.8842468261719,293.102294921875,297.9920349121094,297.1868896484375,284.89581298828125,1.0,0.6516677141189575,0.3981242775917053,0.3981242775917053,1.0,1.0,-3.2986950874328613,0.982962131500244,2.315732955932617,0.2406884431838989,0.8449321389198303,0.8449321389198303,0.0,231.36984252929688,235.0,57758.6328125,0.0,3347.880615234375,1.0,279.15753173828125,283.0487670898437,296.1173400878906,299.8724670410156,293.1499938964844,293.1499938964844,279.45001220703125,39595.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173300862312316,1.0,0.0,0.0,3.5457704067230225,3.545794010162353,8.389083632209804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.7353515625,0.0,1446.4072265625,1895.4371337890625,0.0,3564.498779296875,0.8851864337921143,1.0,0.0,3.0,1.0,0.0
18101040,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8886539340019226,0.5715444684028625,0.5182351469993591,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.879463255405426,0.5554510354995728,0.5293638706207275,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7830815315246582,0.3865247368812561,0.2743153870105743,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7793606519699097,0.3810818791389465,0.3662527501583099,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6602885723114014,0.2289864867925644,1.0588054656982422,284.8942565917969,284.95001220703125,299.8842468261719,293.102294921875,297.9920349121094,297.1868896484375,284.89581298828125,1.0,0.6516677141189575,0.3981242775917053,0.3981242775917053,1.0,1.0,-3.2986950874328613,0.982962131500244,2.315732955932617,0.2406884431838989,0.8449321389198303,0.8449321389198303,0.0,231.36984252929688,235.0,57758.6328125,0.0,3347.880615234375,1.0,279.15753173828125,283.0487670898437,296.1173400878906,299.8724670410156,293.1499938964844,293.1499938964844,279.45001220703125,39595.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173300862312316,1.0,0.0,0.0,3.5457704067230225,3.545794010162353,8.389083632209804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.7353515625,0.0,1446.4072265625,1895.4371337890625,0.0,3564.498779296875,0.8851864337921143,1.0,0.0,3.0,1.0,0.0
18101100,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8861572742462158,0.570120096206665,0.5166393518447876,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8783504366874695,0.5564821362495422,0.5301091074943542,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7814809679985046,0.3863857090473175,0.2740802466869354,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7778008580207825,0.380953699350357,0.3659764528274536,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6585308909416199,0.2284640669822693,1.0559911727905271,285.00799560546875,284.95001220703125,299.8927307128906,293.1006774902344,297.992919921875,297.1858825683594,285.0093688964844,1.0,0.6518298983573914,0.3977892398834228,0.3977892398834228,1.0,1.0,-3.29366421699524,0.9802721738815308,2.313392162322998,0.2392282485961914,0.9214113354682922,0.9214113354682922,0.0,232.8115997314453,235.0,56870.47265625,0.0,3344.6357421875,1.0,279.3990783691406,283.1786804199219,296.0600891113281,299.6517639160156,293.1499938964844,293.1499938964844,279.45001220703125,34536.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102538228034972,1.0,0.0,0.0,3.5903425216674805,3.5903656482696533,8.601318768342026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.8505859375,0.0,1457.034912109375,1895.4371337890625,0.0,3498.959228515625,0.8926600217819214,1.0,0.0,3.0,1.0,0.0
18101160,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8845227360725403,0.568886935710907,0.5155718922615051,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8780032992362976,0.5577061176300049,0.5312591791152954,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7806288599967957,0.3864476084709167,0.2741168737411499,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7769550681114197,0.3810144662857055,0.3660238683223724,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.657444417476654,0.2281314879655838,1.05439031124115,284.99560546875,284.95001220703125,299.9012145996094,293.09912109375,297.9958190917969,297.1871337890625,284.9942626953125,1.0,0.652174711227417,0.3976121246814728,0.3976121246814728,1.0,1.0,-3.291936159133911,0.979138970375061,2.3127970695495605,0.2386382520198822,0.9309805035591124,0.9309805035591124,0.0,233.8280792236328,238.0,56938.69921875,0.0,3346.452392578125,1.0,279.4423828125,283.1692810058594,296.0673217773437,299.6969299316406,293.1499938964844,293.1499938964844,279.1499938964844,33700.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072549343109132,1.0,0.0,0.0,3.652873992919922,3.652897596359253,8.903539878701849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.9384765625,0.0,1519.1505126953125,1895.4371337890625,0.0,3471.11083984375,0.904110550880432,1.0,0.0,3.0,1.0,0.0
18101220,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8799582123756409,0.5650247931480408,0.512527585029602,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8762363791465759,0.5592393279075623,0.533020555973053,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7779645323753357,0.3858232200145721,0.2739006280899048,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7743841409683228,0.3805322647094726,0.3658315539360046,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6546746492385864,0.2271697968244552,1.050999641418457,284.903076171875,284.95001220703125,299.9181213378906,293.09619140625,297.9963073730469,297.1822509765625,284.9039306640625,1.0,0.6528968811035156,0.3972578942775726,0.3972578942775726,1.0,1.0,-3.285831451416016,0.9760099053382874,2.309821367263794,0.2372334450483322,0.8423475623130798,0.8423475623130798,0.0,236.62823486328125,241.0,57355.44921875,0.0,3348.390380859375,1.0,279.158447265625,283.0602111816406,296.11163330078125,299.8370361328125,293.1499938964844,293.1499938964844,279.45001220703125,39098.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143128395080566,1.0,0.0,0.0,3.5127055644989014,3.512728691101074,8.233353696596168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.34814453125,0.0,1408.0302734375,1895.4371337890625,0.0,3536.58447265625,0.8775038719177246,1.0,0.0,3.0,1.0,0.0
18101280,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8799582123756409,0.5650247931480408,0.512527585029602,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8762363791465759,0.5592393279075623,0.533020555973053,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7779645323753357,0.3858232200145721,0.2739006280899048,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7743841409683228,0.3805322647094726,0.3658315539360046,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6546746492385864,0.2271697968244552,1.050999641418457,284.903076171875,284.95001220703125,299.9181213378906,293.09619140625,297.9963073730469,297.1822509765625,284.9039306640625,1.0,0.6528968811035156,0.3972578942775726,0.3972578942775726,1.0,1.0,-3.285831451416016,0.9760099053382874,2.309821367263794,0.2372334450483322,0.8423475623130798,0.8423475623130798,0.0,236.62823486328125,241.0,57355.44921875,0.0,3348.390380859375,1.0,279.158447265625,283.0602111816406,296.11163330078125,299.8370361328125,293.1499938964844,293.1499938964844,279.45001220703125,39098.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143128395080566,1.0,0.0,0.0,3.5127055644989014,3.512728691101074,8.233353696596168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.34814453125,0.0,1408.0302734375,1895.4371337890625,0.0,3536.58447265625,0.8775038719177246,1.0,0.0,3.0,1.0,0.0
18101340,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.876396894454956,0.5626466870307922,0.5101901888847351,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8752732872962952,0.5617424845695496,0.535223126411438,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7760684490203857,0.3860244452953338,0.2739520668983459,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7725451588630676,0.380759984254837,0.3659549951553345,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6525880098342896,0.2267215847969055,1.0487600564956665,284.9992980957031,284.95001220703125,299.9349365234375,293.0934143066406,298.0030517578125,297.18603515625,284.9984130859375,1.0,0.6538430452346802,0.3969036638736725,0.3969036638736725,1.0,1.0,-3.283177137374878,0.9741077423095704,2.309069395065308,0.2357671558856964,0.9287551045417786,0.9287551045417786,0.0,238.9713897705078,244.0,56654.3125,0.0,3355.55126953125,1.0,279.4413757324219,283.175048828125,296.06573486328125,299.67559814453125,293.1499938964844,293.1499938964844,279.1499938964844,33499.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050488471984864,1.0,0.0,0.0,3.627565622329712,3.627588987350464,8.780593248047808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.6923828125,0.0,1489.760498046875,1895.4371337890625,0.0,3450.60009765625,0.8984982371330261,1.0,0.0,3.0,1.0,0.0
18101400,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.876396894454956,0.5626466870307922,0.5101901888847351,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8752732872962952,0.5617424845695496,0.535223126411438,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7760684490203857,0.3860244452953338,0.2739520668983459,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7725451588630676,0.380759984254837,0.3659549951553345,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6525880098342896,0.2267215847969055,1.0487600564956665,284.9992980957031,284.95001220703125,299.9349365234375,293.0934143066406,298.0030517578125,297.18603515625,284.9984130859375,1.0,0.6538430452346802,0.3969036638736725,0.3969036638736725,1.0,1.0,-3.283177137374878,0.9741077423095704,2.309069395065308,0.2357671558856964,0.9287551045417786,0.9287551045417786,0.0,238.9713897705078,244.0,56654.3125,0.0,3355.55126953125,1.0,279.4413757324219,283.175048828125,296.06573486328125,299.67559814453125,293.1499938964844,293.1499938964844,279.1499938964844,33499.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050488471984864,1.0,0.0,0.0,3.627565622329712,3.627588987350464,8.780593248047808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.6923828125,0.0,1489.760498046875,1895.4371337890625,0.0,3450.60009765625,0.8984982371330261,1.0,0.0,3.0,1.0,0.0
18101460,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8719654083251953,0.5589563250541687,0.5073097944259644,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8735409379005432,0.5633588433265686,0.5370899438858032,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7735084295272827,0.3855208158493042,0.2738390862941742,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7700844407081604,0.3803985714912414,0.3659082651138305,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6500876545906067,0.225965067744255,1.046480417251587,284.905029296875,284.95001220703125,299.9516906738281,293.0908203125,298.0041809082031,297.1825256347656,284.90582275390625,1.0,0.6548960208892822,0.3963868319988251,0.3963868319988251,1.0,1.0,-3.279031753540039,0.9712575674057008,2.307774066925049,0.233544573187828,0.8410732746124268,0.8410732746124268,0.0,241.9551239013672,247.0,57133.97265625,0.0,3362.904052734375,1.0,279.1585693359375,283.0631103515625,296.1094970703125,299.8205871582031,293.1499938964844,293.1499938964844,279.45001220703125,38905.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127421379089355,1.0,0.0,0.0,3.496910810470581,3.496933698654175,8.159478284142097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.60107421875,0.0,1390.2529296875,1895.4371337890625,0.0,3522.033935546875,0.8738471269607544,1.0,0.0,3.0,1.0,0.0
18101520,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8719654083251953,0.5589563250541687,0.5073097944259644,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8735409379005432,0.5633588433265686,0.5370899438858032,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7735084295272827,0.3855208158493042,0.2738390862941742,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7700844407081604,0.3803985714912414,0.3659082651138305,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6500876545906067,0.225965067744255,1.046480417251587,284.905029296875,284.95001220703125,299.9516906738281,293.0908203125,298.0041809082031,297.1825256347656,284.90582275390625,1.0,0.6548960208892822,0.3963868319988251,0.3963868319988251,1.0,1.0,-3.279031753540039,0.9712575674057008,2.307774066925049,0.233544573187828,0.8410732746124268,0.8410732746124268,0.0,241.9551239013672,247.0,57133.97265625,0.0,3362.904052734375,1.0,279.1585693359375,283.0631103515625,296.1094970703125,299.8205871582031,293.1499938964844,293.1499938964844,279.45001220703125,38905.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127421379089355,1.0,0.0,0.0,3.496910810470581,3.496933698654175,8.159478284142097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.60107421875,0.0,1390.2529296875,1895.4371337890625,0.0,3522.033935546875,0.8738471269607544,1.0,0.0,3.0,1.0,0.0
18101580,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8684432506561279,0.5566893815994263,0.5050870776176453,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.872511088848114,0.5658850073814392,0.5393313765525818,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7716144323348999,0.3857885003089905,0.2739482522010803,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.768239438533783,0.3806733191013336,0.3660961985588074,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6481060981750488,0.2256218641996383,1.044835925102234,284.9992370605469,284.95001220703125,299.9683532714844,293.08837890625,298.0109558105469,297.1868896484375,284.9983215332031,1.0,0.6560700535774231,0.3958700001239776,0.3958700001239776,1.0,1.0,-3.2774248123168945,0.9692907929420472,2.308133840560913,0.2313078492879867,0.9265669584274292,0.9265669584274292,0.0,244.5023651123047,250.0,56468.63671875,0.0,3373.54443359375,1.0,279.4412536621094,283.1755676269531,296.06256103515625,299.6607666015625,293.1499938964844,293.1499938964844,279.1499938964844,33414.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038566946983336,1.0,0.0,0.0,3.615103960037232,3.615127325057984,8.720369351067347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.3818359375,0.0,1475.5321044921875,1895.4371337890625,0.0,3439.507080078125,0.8956271409988403,1.0,0.0,3.0,1.0,0.0
18101640,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8684432506561279,0.5566893815994263,0.5050870776176453,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.872511088848114,0.5658850073814392,0.5393313765525818,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7716144323348999,0.3857885003089905,0.2739482522010803,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.768239438533783,0.3806733191013336,0.3660961985588074,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6481060981750488,0.2256218641996383,1.044835925102234,284.9992370605469,284.95001220703125,299.9683532714844,293.08837890625,298.0109558105469,297.1868896484375,284.9983215332031,1.0,0.6560700535774231,0.3958700001239776,0.3958700001239776,1.0,1.0,-3.2774248123168945,0.9692907929420472,2.308133840560913,0.2313078492879867,0.9265669584274292,0.9265669584274292,0.0,244.5023651123047,250.0,56468.63671875,0.0,3373.54443359375,1.0,279.4412536621094,283.1755676269531,296.06256103515625,299.6607666015625,293.1499938964844,293.1499938964844,279.1499938964844,33414.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038566946983336,1.0,0.0,0.0,3.615103960037232,3.615127325057984,8.720369351067347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.3818359375,0.0,1475.5321044921875,1895.4371337890625,0.0,3439.507080078125,0.8956271409988403,1.0,0.0,3.0,1.0,0.0
18101700,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8666020035743713,0.5549526214599609,0.5039331316947937,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8719244003295898,0.566752016544342,0.5404462218284607,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7706310749053955,0.385624885559082,0.2740233540534973,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7672786712646484,0.3805582523345947,0.3662141561508178,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6471202969551086,0.2253208458423614,1.0442423820495603,284.8747253417969,284.95001220703125,299.9766845703125,293.0871887207031,298.0120544433594,297.1859130859375,284.87310791015625,1.0,0.6567292809486389,0.3956115841865539,0.3956115841865539,1.0,1.0,-3.2769017219543457,0.9683951139450072,2.308506488800049,0.2303681522607803,0.8395269513130188,0.8395269513130188,0.0,245.8929443359375,250.0,57263.92578125,0.0,3380.138671875,1.0,279.1990661621094,283.0352783203125,296.1181335449219,299.8734436035156,293.1499938964844,293.1499938964844,279.1499938964844,38135.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099999070167542,1.0,0.0,0.0,3.5718369483947754,3.571860790252685,8.512881208844192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.4755859375,0.0,1463.568603515625,1895.4371337890625,0.0,3496.60302734375,0.8869531154632568,1.0,0.0,3.0,1.0,0.0
18101760,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8641551733016968,0.553124725818634,0.5023252367973328,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8707869648933411,0.5675035715103149,0.541211724281311,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7691312432289124,0.3853511214256286,0.273885577917099,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7658331990242004,0.3803391754627228,0.3660849630832672,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6457308530807495,0.2249330431222915,1.0429165363311768,284.90484619140625,284.95001220703125,299.9849853515625,293.0860595703125,298.01226806640625,297.1837158203125,284.9061889648437,1.0,0.657277524471283,0.3953633308410644,0.3953633308410644,1.0,1.0,-3.273974657058716,0.9666958451271056,2.307278871536255,0.2291606366634369,0.8390389680862427,0.8390389680862427,0.0,247.62954711914065,253.0,56947.328125,0.0,3383.22900390625,1.0,279.15838623046875,283.06402587890625,296.10626220703125,299.8063049316406,293.1499938964844,293.1499938964844,279.45001220703125,38996.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911781907081604,1.0,0.0,0.0,3.4838364124298096,3.483859300613404,8.098578518911381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.9228515625,0.0,1377.4447021484375,1895.4371337890625,0.0,3513.133056640625,0.8710083365440369,1.0,0.0,3.0,1.0,0.0
18101820,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8607869148254395,0.5509636402130127,0.5001961588859558,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8697876334190369,0.5700284242630005,0.5434504747390747,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7673362493515015,0.3856896758079529,0.2740421593189239,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7640554308891296,0.3806317746639251,0.3662908375263214,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6438634395599365,0.2246373444795608,1.0415066480636597,284.99871826171875,284.95001220703125,300.0015563964844,293.0838317871094,298.0191345214844,297.1882629394531,284.9977722167969,1.0,0.6585577130317688,0.394866794347763,0.394866794347763,1.0,1.0,-3.272839069366455,0.9649130702018738,2.3079259395599365,0.2276068925857544,0.9242907762527466,0.9242907762527466,0.0,250.28103637695312,256.0,56314.30859375,0.0,3395.489013671875,1.0,279.441162109375,283.1752624511719,296.0586242675781,299.64715576171875,293.1499938964844,293.1499938964844,279.1499938964844,33391.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902991771697998,1.0,0.0,0.0,3.6055867671966553,3.605609655380249,8.674514333506522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.078125,0.0,1465.0389404296875,1895.4371337890625,0.0,3431.4560546875,0.8934181332588196,1.0,0.0,3.0,1.0,0.0
18101880,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8607869148254395,0.5509636402130127,0.5001961588859558,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8697876334190369,0.5700284242630005,0.5434504747390747,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7673362493515015,0.3856896758079529,0.2740421593189239,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7640554308891296,0.3806317746639251,0.3662908375263214,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6438634395599365,0.2246373444795608,1.0415066480636597,284.99871826171875,284.95001220703125,300.0015563964844,293.0838317871094,298.0191345214844,297.1882629394531,284.9977722167969,1.0,0.6585577130317688,0.394866794347763,0.394866794347763,1.0,1.0,-3.272839069366455,0.9649130702018738,2.3079259395599365,0.2276068925857544,0.9242907762527466,0.9242907762527466,0.0,250.28103637695312,256.0,56314.30859375,0.0,3395.489013671875,1.0,279.441162109375,283.1752624511719,296.0586242675781,299.64715576171875,293.1499938964844,293.1499938964844,279.1499938964844,33391.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902991771697998,1.0,0.0,0.0,3.6055867671966553,3.605609655380249,8.674514333506522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.078125,0.0,1465.0389404296875,1895.4371337890625,0.0,3431.4560546875,0.8934181332588196,1.0,0.0,3.0,1.0,0.0
