time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101940,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8567309379577637,0.5475202798843384,0.4975298941135406,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.868156909942627,0.5716390609741211,0.5453179478645325,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7650179862976074,0.3853354454040527,0.2740310728549957,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7617738246917725,0.3803146779537201,0.3662912547588348,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6416410207748413,0.2239898145198822,1.0397638082504272,284.9060974121094,284.95001220703125,300.01806640625,293.0816650390625,298.0205078125,297.1852111816406,284.90679931640625,1.0,0.6598414182662964,0.394370287656784,0.394370287656784,1.0,1.0,-3.2697784900665283,0.9624271988868712,2.3073513507843018,0.2264488190412521,0.838005006313324,0.838005006313324,0.0,253.4718780517578,259.0,56811.33203125,0.0,3406.369873046875,1.0,279.15875244140625,283.0646667480469,296.1018371582031,299.79248046875,293.1499938964844,293.1499938964844,279.45001220703125,38827.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109779000282288,1.0,0.0,0.0,3.476073980331421,3.476096868515014,8.062529559538234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.9482421875,0.0,1368.289794921875,1895.4371337890625,0.0,3505.677001953125,0.8691918849945068,1.0,0.0,3.0,1.0,0.0
18102000,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8567309379577637,0.5475202798843384,0.4975298941135406,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.868156909942627,0.5716390609741211,0.5453179478645325,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7650179862976074,0.3853354454040527,0.2740310728549957,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7617738246917725,0.3803146779537201,0.3662912547588348,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6416410207748413,0.2239898145198822,1.0397638082504272,284.9060974121094,284.95001220703125,300.01806640625,293.0816650390625,298.0205078125,297.1852111816406,284.90679931640625,1.0,0.6598414182662964,0.394370287656784,0.394370287656784,1.0,1.0,-3.2697784900665283,0.9624271988868712,2.3073513507843018,0.2264488190412521,0.838005006313324,0.838005006313324,0.0,253.4718780517578,259.0,56811.33203125,0.0,3406.369873046875,1.0,279.15875244140625,283.0646667480469,296.1018371582031,299.79248046875,293.1499938964844,293.1499938964844,279.45001220703125,38827.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109779000282288,1.0,0.0,0.0,3.476073980331421,3.476096868515014,8.062529559538234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.9482421875,0.0,1368.289794921875,1895.4371337890625,0.0,3505.677001953125,0.8691918849945068,1.0,0.0,3.0,1.0,0.0
18102060,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8535690307617188,0.5454583764076233,0.495500236749649,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8672385811805725,0.5741545557975769,0.547553300857544,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7633800506591797,0.3857629001140594,0.2742513418197632,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7601051926612854,0.3806192576885223,0.3665127456188202,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6399033069610596,0.2237267196178436,1.038518309593201,284.9986267089844,284.95001220703125,300.0345764160156,293.0795593261719,298.0274353027344,297.1898193359375,284.99774169921875,1.0,0.6611829400062561,0.3939135372638702,0.3939135372638702,1.0,1.0,-3.269052505493164,0.9608587622642516,2.308193683624268,0.2256103456020355,0.9223604798316956,0.9223604798316956,0.0,256.15631103515625,262.0,56179.53125,0.0,3419.718017578125,1.0,279.44110107421875,283.1752319335937,296.0546264648437,299.6344299316406,293.1499938964844,293.1499938964844,279.1499938964844,33365.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902255117893219,1.0,0.0,0.0,3.5967326164245605,3.5967557430267334,8.631963623884076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.48046875,0.0,1455.283447265625,1895.4371337890625,0.0,3424.59619140625,0.8914604187011719,1.0,0.0,3.0,1.0,0.0
18102120,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8535690307617188,0.5454583764076233,0.495500236749649,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8672385811805725,0.5741545557975769,0.547553300857544,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7633800506591797,0.3857629001140594,0.2742513418197632,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7601051926612854,0.3806192576885223,0.3665127456188202,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6399033069610596,0.2237267196178436,1.038518309593201,284.9986267089844,284.95001220703125,300.0345764160156,293.0795593261719,298.0274353027344,297.1898193359375,284.99774169921875,1.0,0.6611829400062561,0.3939135372638702,0.3939135372638702,1.0,1.0,-3.269052505493164,0.9608587622642516,2.308193683624268,0.2256103456020355,0.9223604798316956,0.9223604798316956,0.0,256.15631103515625,262.0,56179.53125,0.0,3419.718017578125,1.0,279.44110107421875,283.1752319335937,296.0546264648437,299.6344299316406,293.1499938964844,293.1499938964844,279.1499938964844,33365.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902255117893219,1.0,0.0,0.0,3.5967326164245605,3.5967557430267334,8.631963623884076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.48046875,0.0,1455.283447265625,1895.4371337890625,0.0,3424.59619140625,0.8914604187011719,1.0,0.0,3.0,1.0,0.0
18102180,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8518373370170593,0.5437589287757874,0.4943848550319671,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8666784763336182,0.5750312209129333,0.5486916899681091,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7624880075454712,0.3856739103794098,0.2743835747241974,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7591909170150757,0.380505234003067,0.3666409850120544,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.63899165391922,0.2234450578689575,1.0380481481552124,284.8743591308594,284.95001220703125,300.0431213378906,293.0784912109375,298.028564453125,297.1887512207031,284.8739013671875,1.0,0.6619343161582947,0.3936760425567627,0.3936760425567627,1.0,1.0,-3.2688348293304443,0.9600992798805236,2.308735609054565,0.2252048999071121,0.8344427347183228,0.8344427347183228,0.0,257.664794921875,262.0,56943.63671875,0.0,3427.637451171875,1.0,279.19610595703125,283.0360717773437,296.1109313964844,299.84527587890625,293.1499938964844,293.1499938964844,279.1499938964844,38429.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086748957633972,1.0,0.0,0.0,3.546308755874634,3.5463321208953857,8.391630785808957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.0087890625,0.0,1438.4986572265625,1895.4371337890625,0.0,3484.302001953125,0.8815687298774719,1.0,0.0,3.0,1.0,0.0
18102240,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.849716305732727,0.542130172252655,0.4929333925247192,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8656721115112305,0.5757482051849365,0.5494062900543213,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.761212944984436,0.385506808757782,0.2743068039417267,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.757921576499939,0.3803128600120544,0.3665237128734588,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6377965807914734,0.2231085747480392,1.0369105339050293,284.9067077636719,284.95001220703125,300.051025390625,293.0774841308594,298.02880859375,297.18670654296875,284.9073791503906,1.0,0.6625162363052368,0.3934568166732788,0.3934568166732788,1.0,1.0,-3.266348600387573,0.9586239457130432,2.307724714279175,0.2243547290563583,0.8367778062820435,0.8367778062820435,0.0,259.3681030273437,250.0,56681.125,0.0,3431.487548828125,1.0,279.1588134765625,283.0651550292969,296.09796142578125,299.7802734375,293.1499938964844,293.1499938964844,279.45001220703125,38799.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910302758216858,1.0,0.0,0.0,3.4678215980529785,3.467844247817993,8.024292696973134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.0556640625,0.0,1359.6763916015625,1895.4371337890625,0.0,3499.41357421875,0.8673514723777771,1.0,0.0,3.0,1.0,0.0
18102300,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8497939109802246,0.5410863757133484,0.4916492700576782,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8669512271881104,0.5769401788711548,0.5502499341964722,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7619062662124634,0.3857072591781616,0.2742697894573211,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.758568286895752,0.3804158270359039,0.3664182424545288,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6381058096885681,0.2229436784982681,1.0354939699172974,285.0137023925781,284.95001220703125,300.0592346191406,293.07647705078125,298.0317687988281,297.1883850097656,285.0148010253906,1.0,0.661344587802887,0.3932284414768219,0.3932284414768219,1.0,1.0,-3.2639412879943848,0.9571647644042968,2.306776523590088,0.2232566177845001,0.9114604592323304,0.9114604592323304,0.0,258.1611633300781,250.0,55906.51953125,0.0,3419.30126953125,1.0,279.3973693847656,283.1874694824219,296.0423889160156,299.5712585449219,293.1499938964844,293.1499938964844,279.45001220703125,34003.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039636850357056,1.0,0.0,0.0,3.520312547683716,3.520334959030152,8.269051932074944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.9677734375,0.0,1379.2103271484375,1895.4371337890625,0.0,3440.5029296875,0.8766170144081116,1.0,0.0,3.0,1.0,0.0
18102360,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8514045476913452,0.5401822328567505,0.4907436966896057,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8697810173034668,0.57825767993927,0.5513626933097839,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7639814615249634,0.3860533833503723,0.2744061946868896,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7605435848236084,0.3806366622447967,0.3664917647838592,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.63949054479599,0.2228830456733703,1.034550666809082,284.9973449707031,284.95001220703125,300.0674743652344,293.075439453125,298.0357360839844,297.19140625,284.9958190917969,1.0,0.6596717238426208,0.3930074572563171,0.3930074572563171,1.0,1.0,-3.2633066177368164,0.9563440680503844,2.306962490081787,0.2222480922937393,0.9195780158042908,0.9195780158042908,0.0,255.2291259765625,238.0,56032.1484375,0.0,3401.5380859375,1.0,279.4417419433594,283.17388916015625,296.0496826171875,299.62109375,293.1499938964844,293.1499938964844,279.1499938964844,33306.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015477299690248,1.0,0.0,0.0,3.590005874633789,3.590029001235962,8.599706688983133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.458984375,0.0,1447.61767578125,1895.4371337890625,0.0,3418.007568359375,0.8896714448928833,1.0,0.0,3.0,1.0,0.0
18102420,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8553255796432495,0.5370444655418396,0.4879408776760101,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8764187097549438,0.5798932313919067,0.5528308749198914,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7689462304115295,0.3859882354736328,0.2742761671543121,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7653297781944275,0.3804067969322204,0.3661467432975769,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6429471969604492,0.2223654389381408,1.0313464403152466,284.9058837890625,284.95001220703125,300.0838928222656,293.0733337402344,298.0374755859375,297.18896484375,284.906494140625,1.0,0.6548781394958496,0.3925655484199524,0.3925655484199524,1.0,1.0,-3.257284641265869,0.9530615210533142,2.30422306060791,0.2198243290185928,0.8334918022155762,0.8334918022155762,0.0,247.7065887451172,226.0,56465.66015625,0.0,3346.114013671875,1.0,279.158935546875,283.0658874511719,296.0929870605469,299.7629089355469,293.1499938964844,293.1499938964844,279.45001220703125,38894.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094712138175964,1.0,0.0,0.0,3.4540998935699463,3.454122543334961,7.960916832416842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.87548828125,0.0,1346.439208984375,1895.4371337890625,0.0,3491.695556640625,0.864406168460846,1.0,0.0,3.0,1.0,0.0
18102480,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8553255796432495,0.5370444655418396,0.4879408776760101,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8764187097549438,0.5798932313919067,0.5528308749198914,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7689462304115295,0.3859882354736328,0.2742761671543121,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7653297781944275,0.3804067969322204,0.3661467432975769,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6429471969604492,0.2223654389381408,1.0313464403152466,284.9058837890625,284.95001220703125,300.0838928222656,293.0733337402344,298.0374755859375,297.18896484375,284.906494140625,1.0,0.6548781394958496,0.3925655484199524,0.3925655484199524,1.0,1.0,-3.257284641265869,0.9530615210533142,2.30422306060791,0.2198243290185928,0.8334918022155762,0.8334918022155762,0.0,247.7065887451172,226.0,56465.66015625,0.0,3346.114013671875,1.0,279.158935546875,283.0658874511719,296.0929870605469,299.7629089355469,293.1499938964844,293.1499938964844,279.45001220703125,38894.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094712138175964,1.0,0.0,0.0,3.4540998935699463,3.454122543334961,7.960916832416842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.87548828125,0.0,1346.439208984375,1895.4371337890625,0.0,3491.695556640625,0.864406168460846,1.0,0.0,3.0,1.0,0.0
18102540,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.862030029296875,0.5352947115898132,0.4857231080532074,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8858977556228638,0.5824838280677795,0.5546361207962036,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7764223217964172,0.3867711424827575,0.2743701636791229,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7725249528884888,0.3808452188968658,0.3659930527210235,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6483401656150818,0.2222846895456314,1.0285300016403198,284.99560546875,284.95001220703125,300.1003112792969,293.0712280273437,298.04498291015625,297.1945495605469,284.99468994140625,1.0,0.6490707397460938,0.3921236097812652,0.3921236097812652,1.0,1.0,-3.253322124481201,0.9504764676094056,2.3028457164764404,0.2178453356027603,0.9147300720214844,0.9147300720214844,0.0,237.69534301757807,214.0,55801.15625,0.0,3281.66552734375,1.0,279.4408874511719,283.17462158203125,296.045166015625,299.602294921875,293.1499938964844,293.1499938964844,279.1499938964844,33449.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005270004272461,1.0,0.0,0.0,3.572803974151612,3.572826623916626,8.517490641679615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.5625,0.0,1430.291015625,1895.4371337890625,0.0,3408.49609375,0.8861382007598877,1.0,0.0,3.0,1.0,0.0
18102600,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.862030029296875,0.5352947115898132,0.4857231080532074,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8858977556228638,0.5824838280677795,0.5546361207962036,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7764223217964172,0.3867711424827575,0.2743701636791229,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7725249528884888,0.3808452188968658,0.3659930527210235,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6483401656150818,0.2222846895456314,1.0285300016403198,284.99560546875,284.95001220703125,300.1003112792969,293.0712280273437,298.04498291015625,297.1945495605469,284.99468994140625,1.0,0.6490707397460938,0.3921236097812652,0.3921236097812652,1.0,1.0,-3.253322124481201,0.9504764676094056,2.3028457164764404,0.2178453356027603,0.9147300720214844,0.9147300720214844,0.0,237.69534301757807,214.0,55801.15625,0.0,3281.66552734375,1.0,279.4408874511719,283.17462158203125,296.045166015625,299.602294921875,293.1499938964844,293.1499938964844,279.1499938964844,33449.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005270004272461,1.0,0.0,0.0,3.572803974151612,3.572826623916626,8.517490641679615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.5625,0.0,1430.291015625,1895.4371337890625,0.0,3408.49609375,0.8861382007598877,1.0,0.0,3.0,1.0,0.0
18102660,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8694871068000793,0.5323595404624939,0.4829743206501007,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8963115215301514,0.584196150302887,0.5560487508773804,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7847556471824646,0.3869428336620331,0.2743111252784729,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7805715203285217,0.3807279765605926,0.3656289279460907,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6545188426971436,0.2219087183475494,1.0253784656524658,284.9067077636719,284.95001220703125,300.11669921875,293.06903076171875,298.0472717285156,297.1928100585937,284.9073181152344,1.0,0.6426732540130615,0.3917497098445892,0.3917497098445892,1.0,1.0,-3.2474241256713867,0.9473870992660522,2.300037145614624,0.2162355631589889,0.8304829597473145,0.8304829597473145,0.0,227.1503143310547,202.0,56230.97265625,0.0,3210.141357421875,1.0,279.15899658203125,283.0685729980469,296.0881042480469,299.7431945800781,293.1499938964844,293.1499938964844,279.45001220703125,38901.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082891941070556,1.0,0.0,0.0,3.437494993209839,3.4375174045562744,7.884559636295307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.13671875,0.0,1329.7939453125,1895.4371337890625,0.0,3480.72021484375,0.8607200980186462,1.0,0.0,3.0,1.0,0.0
18102720,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8694871068000793,0.5323595404624939,0.4829743206501007,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8963115215301514,0.584196150302887,0.5560487508773804,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7847556471824646,0.3869428336620331,0.2743111252784729,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7805715203285217,0.3807279765605926,0.3656289279460907,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6545188426971436,0.2219087183475494,1.0253784656524658,284.9067077636719,284.95001220703125,300.11669921875,293.06903076171875,298.0472717285156,297.1928100585937,284.9073181152344,1.0,0.6426732540130615,0.3917497098445892,0.3917497098445892,1.0,1.0,-3.2474241256713867,0.9473870992660522,2.300037145614624,0.2162355631589889,0.8304829597473145,0.8304829597473145,0.0,227.1503143310547,202.0,56230.97265625,0.0,3210.141357421875,1.0,279.15899658203125,283.0685729980469,296.0881042480469,299.7431945800781,293.1499938964844,293.1499938964844,279.45001220703125,38901.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082891941070556,1.0,0.0,0.0,3.437494993209839,3.4375174045562744,7.884559636295307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.13671875,0.0,1329.7939453125,1895.4371337890625,0.0,3480.72021484375,0.8607200980186462,1.0,0.0,3.0,1.0,0.0
18102780,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8792915940284729,0.5307636260986328,0.4808431267738342,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.90920889377594,0.5868379473686218,0.5578449368476868,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7951390743255615,0.3879300951957702,0.2745073735713959,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7905890345573425,0.3812516629695892,0.3654984533786773,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6623983383178711,0.221942514181137,1.022803544998169,284.995361328125,284.95001220703125,300.13311767578125,293.0667419433594,298.0552062988281,297.1987609863281,284.9944152832031,1.0,0.6360071301460266,0.3913758397102356,0.3913758397102356,1.0,1.0,-3.2439968585968018,0.945154070854187,2.2988429069519043,0.2149204313755035,0.9111757874488832,0.9111757874488832,0.0,215.542236328125,190.0,55587.77734375,0.0,3138.368408203125,1.0,279.4407653808594,283.1759338378906,296.0406494140625,299.5842590332031,293.1499938964844,293.1499938964844,279.1499938964844,33432.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993374109268188,1.0,0.0,0.0,3.557887077331543,3.5579097270965576,8.446515380455821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.9462890625,0.0,1414.356201171875,1895.4371337890625,0.0,3397.4072265625,0.8827245831489563,1.0,0.0,3.0,1.0,0.0
18102840,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8792915940284729,0.5307636260986328,0.4808431267738342,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.90920889377594,0.5868379473686218,0.5578449368476868,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7951390743255615,0.3879300951957702,0.2745073735713959,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7905890345573425,0.3812516629695892,0.3654984533786773,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6623983383178711,0.221942514181137,1.022803544998169,284.995361328125,284.95001220703125,300.13311767578125,293.0667419433594,298.0552062988281,297.1987609863281,284.9944152832031,1.0,0.6360071301460266,0.3913758397102356,0.3913758397102356,1.0,1.0,-3.2439968585968018,0.945154070854187,2.2988429069519043,0.2149204313755035,0.9111757874488832,0.9111757874488832,0.0,215.542236328125,190.0,55587.77734375,0.0,3138.368408203125,1.0,279.4407653808594,283.1759338378906,296.0406494140625,299.5842590332031,293.1499938964844,293.1499938964844,279.1499938964844,33432.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993374109268188,1.0,0.0,0.0,3.557887077331543,3.5579097270965576,8.446515380455821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.9462890625,0.0,1414.356201171875,1895.4371337890625,0.0,3397.4072265625,0.8827245831489563,1.0,0.0,3.0,1.0,0.0
18102900,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8846345543861389,0.5294079780578613,0.4797309637069702,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9166434407234192,0.5877575874328613,0.5587236285209656,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8007569909095764,0.3881459534168243,0.2746271193027496,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7960233092308044,0.3812715709209442,0.3654515743255615,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6667801737785339,0.2218396067619323,1.0217138528823853,284.874755859375,284.95001220703125,300.1413269042969,293.0655517578125,298.05682373046875,297.19854736328125,284.8736267089844,1.0,0.6326484084129333,0.3911888897418976,0.3911888897418976,1.0,1.0,-3.242499828338623,0.9440962076187134,2.298403739929199,0.2145490050315857,0.8260282874107361,0.8260282874107361,0.0,209.71681213378903,190.0,56318.41796875,0.0,3102.87890625,1.0,279.2004699707031,283.040771484375,296.09625244140625,299.79345703125,293.1499938964844,293.1499938964844,279.1499938964844,38394.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054566621780396,1.0,0.0,0.0,3.508167028427124,3.508190155029297,8.212091984205472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.400390625,0.0,1398.245361328125,1895.4371337890625,0.0,3454.393310546875,0.872931957244873,1.0,0.0,3.0,1.0,0.0
18102960,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.889621913433075,0.5279901623725891,0.4782067537307739,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.923959493637085,0.5885850191116333,0.5592601895332336,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8060724139213562,0.3882878422737121,0.2745534479618072,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8011836409568787,0.3812074959278106,0.3651715815067291,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6709636449813843,0.2216665297746658,1.01995050907135,284.9076538085937,284.95001220703125,300.1495361328125,293.0643310546875,298.0576477050781,297.1971740722656,284.9087219238281,1.0,0.6291396617889404,0.3910180926322937,0.3910180926322937,1.0,1.0,-3.2387683391571045,0.9423132538795472,2.296455144882202,0.2139730900526046,0.8281782269477844,0.8281782269477844,0.0,204.1556091308593,178.0,56008.77734375,0.0,3064.0859375,1.0,279.158935546875,283.071533203125,296.0841064453125,299.7257080078125,293.1499938964844,293.1499938964844,279.45001220703125,38983.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907179832458496,1.0,0.0,0.0,3.4208016395568848,3.4208240509033203,7.80816662881989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.85302734375,0.0,1313.731201171875,1895.4371337890625,0.0,3470.412841796875,0.857153058052063,1.0,0.0,3.0,1.0,0.0
18103020,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9024928212165833,0.5265237092971802,0.4761754870414734,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9417587518692015,0.5912468433380127,0.5610570907592773,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8185297846794128,0.3894405364990234,0.2748541235923767,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8135640025138855,0.3817860186100006,0.3650765717029571,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6814468502998352,0.2217794358730316,1.0176606178283691,284.9951171875,284.95001220703125,300.1659851074219,293.0617980957031,298.065673828125,297.20318603515625,284.99420166015625,1.0,0.6222050786018372,0.3906765282154083,0.3906765282154083,1.0,1.0,-3.235973596572876,0.9403796792030334,2.295593976974488,0.2129885107278823,0.9083451628684998,0.9083451628684998,0.0,192.1155548095703,166.0,55401.82421875,0.0,2991.61083984375,1.0,279.4406433105469,283.1769104003906,296.0361633300781,299.5680236816406,293.1499938964844,293.1499938964844,279.1499938964844,33401.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983004689216614,1.0,0.0,0.0,3.544957160949707,3.5449795722961426,8.385235332752927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.4580078125,0.0,1400.5303955078125,1895.4371337890625,0.0,3387.73681640625,0.8798009753227234,1.0,0.0,3.0,1.0,0.0
18103080,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9024928212165833,0.5265237092971802,0.4761754870414734,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9417587518692015,0.5912468433380127,0.5610570907592773,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8185297846794128,0.3894405364990234,0.2748541235923767,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8135640025138855,0.3817860186100006,0.3650765717029571,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6814468502998352,0.2217794358730316,1.0176606178283691,284.9951171875,284.95001220703125,300.1659851074219,293.0617980957031,298.065673828125,297.20318603515625,284.99420166015625,1.0,0.6222050786018372,0.3906765282154083,0.3906765282154083,1.0,1.0,-3.235973596572876,0.9403796792030334,2.295593976974488,0.2129885107278823,0.9083451628684998,0.9083451628684998,0.0,192.1155548095703,166.0,55401.82421875,0.0,2991.61083984375,1.0,279.4406433105469,283.1769104003906,296.0361633300781,299.5680236816406,293.1499938964844,293.1499938964844,279.1499938964844,33401.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983004689216614,1.0,0.0,0.0,3.544957160949707,3.5449795722961426,8.385235332752927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.4580078125,0.0,1400.5303955078125,1895.4371337890625,0.0,3387.73681640625,0.8798009753227234,1.0,0.0,3.0,1.0,0.0
18103140,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9168371558189392,0.523888885974884,0.4736453890800476,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9594953060150146,0.5930032730102539,0.5624690651893616,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.831100583076477,0.3899564445018768,0.2750009596347809,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8258317112922668,0.381789892911911,0.3647842407226562,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6926625967025757,0.2215715050697326,1.015073299407959,284.90869140625,284.95001220703125,300.1824645996094,293.0591125488281,298.06817626953125,297.2015380859375,284.9091491699219,1.0,0.6151731014251709,0.3903349637985229,0.3903349637985229,1.0,1.0,-3.231349468231201,0.9378453493118286,2.293504238128662,0.2113725244998932,0.826522707939148,0.826522707939148,0.0,180.5076904296875,154.0,55843.875,0.0,2917.791748046875,1.0,279.15924072265625,283.0728759765625,296.0789489746094,299.7095031738281,293.1499938964844,293.1499938964844,279.45001220703125,38812.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062216281890868,1.0,0.0,0.0,3.4105446338653564,3.410566806793213,7.761412916806876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.9951171875,0.0,1302.386962890625,1895.4371337890625,0.0,3461.506591796875,0.854724109172821,1.0,0.0,3.0,1.0,0.0
18103200,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9168371558189392,0.523888885974884,0.4736453890800476,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9594953060150146,0.5930032730102539,0.5624690651893616,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.831100583076477,0.3899564445018768,0.2750009596347809,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8258317112922668,0.381789892911911,0.3647842407226562,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6926625967025757,0.2215715050697326,1.015073299407959,284.90869140625,284.95001220703125,300.1824645996094,293.0591125488281,298.06817626953125,297.2015380859375,284.9091491699219,1.0,0.6151731014251709,0.3903349637985229,0.3903349637985229,1.0,1.0,-3.231349468231201,0.9378453493118286,2.293504238128662,0.2113725244998932,0.826522707939148,0.826522707939148,0.0,180.5076904296875,154.0,55843.875,0.0,2917.791748046875,1.0,279.15924072265625,283.0728759765625,296.0789489746094,299.7095031738281,293.1499938964844,293.1499938964844,279.45001220703125,38812.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062216281890868,1.0,0.0,0.0,3.4105446338653564,3.410566806793213,7.761412916806876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.9951171875,0.0,1302.386962890625,1895.4371337890625,0.0,3461.506591796875,0.854724109172821,1.0,0.0,3.0,1.0,0.0
18103260,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9357611536979676,0.5225361585617065,0.4717231094837188,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9784642457962036,0.5956695675849915,0.564272403717041,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8464534282684326,0.3912584781646728,0.2754074037075043,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8405369520187378,0.382409006357193,0.3647283315658569,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7062223553657532,0.2217425554990768,1.013044357299805,284.9949951171875,284.95001220703125,300.1989440917969,293.05621337890625,298.07635498046875,297.20751953125,284.9940795898437,1.0,0.6081302165985107,0.3900261223316192,0.3900261223316192,1.0,1.0,-3.229180097579956,0.9362688064575196,2.2929112911224365,0.2096948325634002,0.9059487581253052,0.9059487581253052,0.0,168.34466552734375,142.0,55239.890625,0.0,2846.2265625,1.0,279.4405517578125,283.17755126953125,296.03094482421875,299.5526428222656,293.1499938964844,293.1499938964844,279.1499938964844,33376.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974416851997375,1.0,0.0,0.0,3.5338521003723145,3.53387451171875,8.332781931130739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.7568359375,0.0,1388.7388916015625,1895.4371337890625,0.0,3379.725341796875,0.8772888779640198,1.0,0.0,3.0,1.0,0.0
18103320,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9357611536979676,0.5225361585617065,0.4717231094837188,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9784642457962036,0.5956695675849915,0.564272403717041,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8464534282684326,0.3912584781646728,0.2754074037075043,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8405369520187378,0.382409006357193,0.3647283315658569,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7062223553657532,0.2217425554990768,1.013044357299805,284.9949951171875,284.95001220703125,300.1989440917969,293.05621337890625,298.07635498046875,297.20751953125,284.9940795898437,1.0,0.6081302165985107,0.3900261223316192,0.3900261223316192,1.0,1.0,-3.229180097579956,0.9362688064575196,2.2929112911224365,0.2096948325634002,0.9059487581253052,0.9059487581253052,0.0,168.34466552734375,142.0,55239.890625,0.0,2846.2265625,1.0,279.4405517578125,283.17755126953125,296.03094482421875,299.5526428222656,293.1499938964844,293.1499938964844,279.1499938964844,33376.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974416851997375,1.0,0.0,0.0,3.5338521003723145,3.53387451171875,8.332781931130739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.7568359375,0.0,1388.7388916015625,1895.4371337890625,0.0,3379.725341796875,0.8772888779640198,1.0,0.0,3.0,1.0,0.0
18103380,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9478570222854614,0.5210111737251282,0.4704399704933166,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9892194271087646,0.5967302918434143,0.5652667284011841,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8567373156547546,0.39166060090065,0.275638073682785,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8503391742706299,0.3824522197246551,0.3646761178970337,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7148041129112244,0.2216719985008239,1.0119386911392212,284.8778076171875,284.95001220703125,300.2088623046875,293.05438232421875,298.0780334472656,297.2066345214844,284.881103515625,1.0,0.60392165184021,0.3898408114910126,0.3898408114910126,1.0,1.0,-3.227724313735962,0.9352626800537108,2.292461633682251,0.2088251709938049,0.8182134628295898,0.8182134628295898,0.0,161.21334838867188,142.0,55823.78125,0.0,2803.923583984375,1.0,279.1861267089844,283.0491027832031,296.0879821777344,299.74920654296875,293.1499938964844,293.1499938964844,279.1499938964844,39550.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045130014419556,1.0,0.0,0.0,3.4499194622039795,3.449942350387573,7.941658850540989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.4189453125,0.0,1346.863037109375,1895.4371337890625,0.0,3445.614501953125,0.8617841601371765,1.0,0.0,3.0,1.0,0.0
18103440,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.955473005771637,0.5200316905975342,0.469302088022232,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.995644986629486,0.5974298715591431,0.5656840205192566,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8636465072631836,0.3919226229190826,0.2756541073322296,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8569270372390747,0.3824575841426849,0.364473432302475,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7201176881790161,0.2215943187475204,1.0107049942016602,284.909423828125,284.95001220703125,300.2154846191406,293.0531311035156,298.0788879394531,297.20574951171875,284.9098205566406,1.0,0.6010187864303589,0.3897172808647156,0.3897172808647156,1.0,1.0,-3.225149393081665,0.9340438842773438,2.2911055088043213,0.2080364227294922,0.8250285387039185,0.8250285387039185,0.0,156.67391967773438,145.0,55688.62109375,0.0,2773.637451171875,1.0,279.1593322753906,283.0741882324219,296.07342529296875,299.6941833496094,293.1499938964844,293.1499938964844,279.45001220703125,38773.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905455768108368,1.0,0.0,0.0,3.400111436843872,3.4001336097717285,7.713999821135076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.72705078125,0.0,1291.852294921875,1895.4371337890625,0.0,3454.384521484375,0.8523995876312256,1.0,0.0,3.0,1.0,0.0
18103500,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9606485366821288,0.5193480849266052,0.4682984054088592,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.5987365245819092,0.5652576684951782,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8689286708831787,0.3925803601741791,0.2758873403072357,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8618485927581787,0.3827313482761383,0.3644627034664154,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7238976359367371,0.2216575741767883,1.0099942684173584,285.01324462890625,284.95001220703125,300.2237854003906,293.0514831542969,298.08251953125,297.2081298828125,285.01397705078125,1.0,0.5991970300674438,0.3895628452301025,0.3895628452301025,1.0,1.0,-3.222858667373657,0.9328349828720092,2.290023803710937,0.2072156816720962,0.8979048728942871,0.8979048728942871,0.0,153.52883911132812,145.0,54963.52734375,0.0,2751.634033203125,1.0,279.3956604003906,283.1925964355469,296.0173034667969,299.4874572753906,293.1499938964844,293.1499938964844,279.45001220703125,33879.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991166949272156,1.0,0.0,0.0,3.455330371856689,3.455352306365967,7.96659037405334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.0166015625,0.0,1312.1640625,1895.4371337890625,0.0,3395.34912109375,0.8620930314064026,1.0,0.0,3.0,1.0,0.0
18103560,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9629077911376952,0.518733024597168,0.4677366018295288,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.6004672646522522,0.5615854859352112,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8717736005783081,0.3933191895484924,0.276363730430603,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8643525242805481,0.3830735385417938,0.3647340834140777,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7257532477378845,0.2217773199081421,1.0102481842041016,284.9923400878906,284.95001220703125,300.2320556640625,293.0497741699219,298.0877380371094,297.2129211425781,284.99072265625,1.0,0.5978807806968689,0.3894101083278656,0.3894101083278656,1.0,1.0,-3.218960285186768,0.931080400943756,2.287879943847656,0.2062117010354995,0.901957094669342,0.901957094669342,0.0,151.99615478515625,148.0,55052.1875,0.0,2735.27197265625,1.0,279.4410400390625,283.17578125,296.0240783691406,299.5358581542969,293.1499938964844,293.1499938964844,279.1499938964844,33345.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896699845790863,1.0,0.0,0.0,3.5246403217315674,3.524662733078003,8.289396191685228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.234375,0.0,1378.939208984375,1895.4371337890625,0.0,3372.802734375,0.8750051856040955,1.0,0.0,3.0,1.0,0.0
18103620,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.963254690170288,0.5162337422370911,0.4657200276851654,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6035625338554382,0.5585761070251465,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8739778995513916,0.3940215110778808,0.2769491970539093,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8659935593605042,0.3830701410770416,0.3648526966571808,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7268514633178711,0.2215971797704696,1.0097620487213137,284.9097900390625,284.95001220703125,300.24871826171875,293.0461730957031,298.09423828125,297.2168884277344,284.91021728515625,1.0,0.5965731739997864,0.3891046643257141,0.3891046643257141,1.0,1.0,-3.213173151016236,0.9282326102256776,2.284940481185913,0.2049053460359573,0.8218787908554077,0.8218787908554077,0.0,150.86399841308594,151.0,55439.2109375,0.0,2717.311279296875,1.0,279.1595153808594,283.0766296386719,296.0651550292969,299.67047119140625,293.1499938964844,293.1499938964844,279.45001220703125,38822.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044609665870668,1.0,0.0,0.0,3.3829870223999023,3.383009195327759,7.636493819518364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.26318359375,0.0,1275.4747314453125,1895.4371337890625,0.0,3445.13037109375,0.8487135171890259,1.0,0.0,3.0,1.0,0.0
18103680,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.963254690170288,0.5162337422370911,0.4657200276851654,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6035625338554382,0.5585761070251465,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8739778995513916,0.3940215110778808,0.2769491970539093,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8659935593605042,0.3830701410770416,0.3648526966571808,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7268514633178711,0.2215971797704696,1.0097620487213137,284.9097900390625,284.95001220703125,300.24871826171875,293.0461730957031,298.09423828125,297.2168884277344,284.91021728515625,1.0,0.5965731739997864,0.3891046643257141,0.3891046643257141,1.0,1.0,-3.213173151016236,0.9282326102256776,2.284940481185913,0.2049053460359573,0.8218787908554077,0.8218787908554077,0.0,150.86399841308594,151.0,55439.2109375,0.0,2717.311279296875,1.0,279.1595153808594,283.0766296386719,296.0651550292969,299.67047119140625,293.1499938964844,293.1499938964844,279.45001220703125,38822.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044609665870668,1.0,0.0,0.0,3.3829870223999023,3.383009195327759,7.636493819518364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.26318359375,0.0,1275.4747314453125,1895.4371337890625,0.0,3445.13037109375,0.8487135171890259,1.0,0.0,3.0,1.0,0.0
18103740,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.962316393852234,0.514960765838623,0.4643393754959106,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.6073146462440491,0.5585053563117981,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8749477863311768,0.395477682352066,0.277824342250824,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8663426637649536,0.383650004863739,0.3652476370334625,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.726935625076294,0.2217597365379333,1.0100128650665283,284.9950561523437,284.95001220703125,300.2654113769531,293.04229736328125,298.10528564453125,297.2267761230469,284.9942321777344,1.0,0.596665620803833,0.3887991905212402,0.3887991905212402,1.0,1.0,-3.2132492065429688,0.9273915886878968,2.285857677459717,0.2042907923460006,0.9008522033691406,0.9008522033691406,0.0,150.85914611816406,154.0,54889.671875,0.0,2717.450927734375,1.0,279.4403076171875,283.1792297363281,296.0170288085937,299.5161437988281,293.1499938964844,293.1499938964844,279.75,33322.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956705927848816,1.0,0.0,0.0,3.5095484256744385,3.509570598602295,8.21856133370602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.443359375,0.0,1363.1851806640625,1895.4371337890625,0.0,3363.195556640625,0.8718051314353943,1.0,0.0,3.0,1.0,0.0
