time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103800,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.962316393852234,0.514960765838623,0.4643393754959106,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.6073146462440491,0.5585053563117981,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8749477863311768,0.395477682352066,0.277824342250824,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8663426637649536,0.383650004863739,0.3652476370334625,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.726935625076294,0.2217597365379333,1.0100128650665283,284.9950561523437,284.95001220703125,300.2654113769531,293.04229736328125,298.10528564453125,297.2267761230469,284.9942321777344,1.0,0.596665620803833,0.3887991905212402,0.3887991905212402,1.0,1.0,-3.2132492065429688,0.9273915886878968,2.285857677459717,0.2042907923460006,0.9008522033691406,0.9008522033691406,0.0,150.85914611816406,154.0,54889.671875,0.0,2717.450927734375,1.0,279.4403076171875,283.1792297363281,296.0170288085937,299.5161437988281,293.1499938964844,293.1499938964844,279.75,33322.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956705927848816,1.0,0.0,0.0,3.5095484256744385,3.509570598602295,8.21856133370602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.443359375,0.0,1363.1851806640625,1895.4371337890625,0.0,3363.195556640625,0.8718051314353943,1.0,0.0,3.0,1.0,0.0
18103860,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9606070518493652,0.5139522552490234,0.4634261429309845,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9990000128746032,0.61109459400177,0.5602794885635376,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8752701282501221,0.397215187549591,0.279010534286499,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8660169839859009,0.3844647109508514,0.3659949898719787,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7265636920928955,0.2221171408891677,1.011543869972229,285.0588073730469,284.95001220703125,300.2821655273437,293.0380859375,298.11700439453125,297.2370910644531,285.05645751953125,1.0,0.597848117351532,0.3885423541069031,0.3885423541069031,1.0,1.0,-3.2184462547302246,0.928428590297699,2.290017604827881,0.2044621556997299,1.0,1.0,0.0,151.6250762939453,157.0,54595.203125,0.0,2732.21875,1.0,279.7411804199219,283.26031494140625,296.02105712890625,299.4862670898437,293.1499938964844,293.1499938964844,279.45001220703125,31072.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895629048347473,1.0,0.0,0.0,3.7115824222564697,3.71160626411438,9.192031598104222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.5634765625,0.0,1565.27880859375,1895.4371337890625,0.0,3306.119873046875,0.9152899980545044,1.0,0.0,3.0,1.0,0.0
18103920,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9606070518493652,0.5139522552490234,0.4634261429309845,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9990000128746032,0.61109459400177,0.5602794885635376,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8752701282501221,0.397215187549591,0.279010534286499,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8660169839859009,0.3844647109508514,0.3659949898719787,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7265636920928955,0.2221171408891677,1.011543869972229,285.0588073730469,284.95001220703125,300.2821655273437,293.0380859375,298.11700439453125,297.2370910644531,285.05645751953125,1.0,0.597848117351532,0.3885423541069031,0.3885423541069031,1.0,1.0,-3.2184462547302246,0.928428590297699,2.290017604827881,0.2044621556997299,1.0,1.0,0.0,151.6250762939453,157.0,54595.203125,0.0,2732.21875,1.0,279.7411804199219,283.26031494140625,296.02105712890625,299.4862670898437,293.1499938964844,293.1499938964844,279.45001220703125,31072.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895629048347473,1.0,0.0,0.0,3.7115824222564697,3.71160626411438,9.192031598104222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.5634765625,0.0,1565.27880859375,1895.4371337890625,0.0,3306.119873046875,0.9152899980545044,1.0,0.0,3.0,1.0,0.0
18103980,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9558122158050536,0.5111088752746582,0.4613838195800781,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.6128556132316589,0.5657762885093689,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8731064796447754,0.3977979123592376,0.2796912789344787,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8633288741111755,0.3842545747756958,0.3661467432975769,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7243576049804688,0.2218271344900131,1.0114840269088743,284.8912353515625,284.95001220703125,300.2989807128906,293.0335388183594,298.1171875,297.2312316894531,284.892333984375,1.0,0.5996073484420776,0.3882855176925659,0.3882855176925659,1.0,1.0,-3.223533391952514,0.9294278621673584,2.294105529785156,0.2046560198068618,0.8891288042068481,0.8891288042068481,0.0,153.5132598876953,160.0,55731.86328125,0.0,2752.97314453125,1.0,279.45758056640625,283.0749816894531,296.07696533203125,299.6953125,293.1499938964844,293.1499938964844,279.75,37262.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902661681175232,1.0,0.0,0.0,3.681020021438599,3.681044578552246,9.04127489320672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.615234375,0.0,1577.4779052734375,1895.4371337890625,0.0,3428.38232421875,0.9127572774887084,1.0,0.0,3.0,1.0,0.0
18104040,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9558122158050536,0.5111088752746582,0.4613838195800781,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.6128556132316589,0.5657762885093689,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8731064796447754,0.3977979123592376,0.2796912789344787,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8633288741111755,0.3842545747756958,0.3661467432975769,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7243576049804688,0.2218271344900131,1.0114840269088743,284.8912353515625,284.95001220703125,300.2989807128906,293.0335388183594,298.1171875,297.2312316894531,284.892333984375,1.0,0.5996073484420776,0.3882855176925659,0.3882855176925659,1.0,1.0,-3.223533391952514,0.9294278621673584,2.294105529785156,0.2046560198068618,0.8891288042068481,0.8891288042068481,0.0,153.5132598876953,160.0,55731.86328125,0.0,2752.97314453125,1.0,279.45758056640625,283.0749816894531,296.07696533203125,299.6953125,293.1499938964844,293.1499938964844,279.75,37262.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902661681175232,1.0,0.0,0.0,3.681020021438599,3.681044578552246,9.04127489320672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.615234375,0.0,1577.4779052734375,1895.4371337890625,0.0,3428.38232421875,0.9127572774887084,1.0,0.0,3.0,1.0,0.0
18104100,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9529324173927308,0.5102686882019043,0.4603064060211181,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.6137301921844482,0.5691975355148315,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8716212511062622,0.3983962833881378,0.2799643278121948,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8615731000900269,0.3843605518341064,0.3661029636859894,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7228720188140869,0.2217612415552139,1.0109063386917114,285.0152587890625,284.95001220703125,300.30743408203125,293.0311279296875,298.11822509765625,297.2295227050781,285.0184326171875,1.0,0.6005851626396179,0.3881570994853973,0.3881570994853973,1.0,1.0,-3.2259294986724854,0.9298819303512572,2.2960474491119385,0.2046407610177993,0.9723628163337708,0.9723628163337708,0.0,154.65660095214844,160.0,54879.4375,0.0,2764.17236328125,1.0,279.7029724121094,283.2156677246094,296.0135498046875,299.4789733886719,293.1499938964844,293.1499938964844,279.75,33763.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976772427558899,1.0,0.0,0.0,3.725440979003906,3.725465297698975,9.260803039978782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.21728515625,0.0,1601.6541748046875,1895.4371337890625,0.0,3381.92333984375,0.9221951961517334,1.0,0.0,3.0,1.0,0.0
18104160,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9508675336837769,0.5097305178642273,0.4597976207733154,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.6147727370262146,0.5719550848007202,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8707844614982605,0.3992249369621277,0.2805184423923492,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8604034781455994,0.3846620619297027,0.3663658797740936,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7218395471572876,0.2218257933855056,1.0111660957336426,285.0112609863281,284.95001220703125,300.31591796875,293.02862548828125,298.1206359863281,297.2300109863281,285.0098876953125,1.0,0.6017014980316162,0.3879377841949463,0.3879377841949463,1.0,1.0,-3.2299258708953857,0.9306434392929076,2.299282550811768,0.204559177160263,0.9919893145561218,0.9919893145561218,0.0,155.66998291015625,163.0,55060.15625,0.0,2777.959228515625,1.0,279.7433776855469,283.20965576171875,296.0144958496094,299.5260009765625,293.1499938964844,293.1499938964844,279.45001220703125,32976.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961471915245056,1.0,0.0,0.0,3.7986032962799072,3.798628330230713,9.628112138670986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.705078125,0.0,1681.322998046875,1895.4371337890625,0.0,3367.644287109375,0.9365026950836182,1.0,0.0,3.0,1.0,0.0
18104220,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9449383616447448,0.5071586966514587,0.457939475774765,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.6154128313064575,0.5792353749275208,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8678490519523621,0.399973452091217,0.2812765836715698,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8568982481956482,0.3844754695892334,0.3664911687374115,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7188239693641663,0.2214669585227966,1.0106470584869385,284.8847961425781,284.95001220703125,300.3329162597656,293.0233459472656,298.1173400878906,297.2197570800781,284.8871765136719,1.0,0.6040658354759216,0.3874990940093994,0.3874990940093994,1.0,1.0,-3.2368862628936768,0.9317740201950072,2.30511212348938,0.2042844593524933,0.8799579739570618,0.8799579739570618,0.0,158.2362518310547,166.0,55898.03125,0.0,2806.468994140625,1.0,279.4562683105469,283.0654602050781,296.05523681640625,299.6866149902344,293.1499938964844,293.1499938964844,279.75,38836.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064253568649292,1.0,0.0,0.0,3.698574781417847,3.698599815368652,9.127715543399972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.94384765625,0.0,1609.3917236328125,1895.4371337890625,0.0,3463.400390625,0.918120503425598,1.0,0.0,3.0,1.0,0.0
18104280,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9449383616447448,0.5071586966514587,0.457939475774765,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.6154128313064575,0.5792353749275208,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8678490519523621,0.399973452091217,0.2812765836715698,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8568982481956482,0.3844754695892334,0.3664911687374115,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7188239693641663,0.2214669585227966,1.0106470584869385,284.8847961425781,284.95001220703125,300.3329162597656,293.0233459472656,298.1173400878906,297.2197570800781,284.8871765136719,1.0,0.6040658354759216,0.3874990940093994,0.3874990940093994,1.0,1.0,-3.2368862628936768,0.9317740201950072,2.30511212348938,0.2042844593524933,0.8799579739570618,0.8799579739570618,0.0,158.2362518310547,166.0,55898.03125,0.0,2806.468994140625,1.0,279.4562683105469,283.0654602050781,296.05523681640625,299.6866149902344,293.1499938964844,293.1499938964844,279.75,38836.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064253568649292,1.0,0.0,0.0,3.698574781417847,3.698599815368652,9.127715543399972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.94384765625,0.0,1609.3917236328125,1895.4371337890625,0.0,3463.400390625,0.918120503425598,1.0,0.0,3.0,1.0,0.0
18104340,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.93876451253891,0.5060564875602722,0.456661581993103,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9984773993492126,0.6168279051780701,0.5839382410049438,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8647294044494629,0.4016466736793518,0.282303512096405,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8531515598297119,0.3850041627883911,0.3668555319309234,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7154858112335205,0.2215028703212738,1.0105959177017212,285.0131530761719,284.95001220703125,300.3500061035156,293.0176086425781,298.120361328125,297.21826171875,285.0118408203125,1.0,0.6064412593841553,0.3870604336261749,0.3870604336261749,1.0,1.0,-3.2426342964172363,0.9324925541877748,2.3101418018341064,0.2037599384784698,0.9881988763809204,0.9881988763809204,0.0,161.11256408691406,169.0,55175.12109375,0.0,2834.27685546875,1.0,279.7435607910156,283.2074584960937,295.9954833984375,299.5135498046875,293.1499938964844,293.1499938964844,279.45001220703125,33351.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981371521949768,1.0,0.0,0.0,3.808856725692749,3.808881759643554,9.680160246716696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.9501953125,0.0,1696.5142822265625,1895.4371337890625,0.0,3386.213623046875,0.939032256603241,1.0,0.0,3.0,1.0,0.0
18104400,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.93876451253891,0.5060564875602722,0.456661581993103,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9984773993492126,0.6168279051780701,0.5839382410049438,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8647294044494629,0.4016466736793518,0.282303512096405,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8531515598297119,0.3850041627883911,0.3668555319309234,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7154858112335205,0.2215028703212738,1.0105959177017212,285.0131530761719,284.95001220703125,300.3500061035156,293.0176086425781,298.120361328125,297.21826171875,285.0118408203125,1.0,0.6064412593841553,0.3870604336261749,0.3870604336261749,1.0,1.0,-3.2426342964172363,0.9324925541877748,2.3101418018341064,0.2037599384784698,0.9881988763809204,0.9881988763809204,0.0,161.11256408691406,169.0,55175.12109375,0.0,2834.27685546875,1.0,279.7435607910156,283.2074584960937,295.9954833984375,299.5135498046875,293.1499938964844,293.1499938964844,279.45001220703125,33351.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981371521949768,1.0,0.0,0.0,3.808856725692749,3.808881759643554,9.680160246716696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.9501953125,0.0,1696.5142822265625,1895.4371337890625,0.0,3386.213623046875,0.939032256603241,1.0,0.0,3.0,1.0,0.0
18104460,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9415460824966432,0.5075821876525879,0.457641065120697,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.6221548318862915,0.5843906402587891,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8695057034492493,0.4067653715610504,0.2853959500789642,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8571758270263672,0.3892006874084472,0.370113343000412,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7201650738716125,0.2257929444313049,1.0256493091583252,284.9052429199219,284.95001220703125,300.367431640625,293.01104736328125,298.1500244140625,297.25262451171875,284.90771484375,1.0,0.6102259755134583,0.3866021633148193,0.3866021633148193,1.0,1.0,-3.2699928283691406,0.940509796142578,2.3294830322265625,0.2054032683372497,0.896135151386261,0.896135151386261,0.0,161.23849487304688,172.0,56442.2265625,0.0,2892.349365234375,1.0,279.4562072753906,283.07275390625,296.04296875,299.696533203125,293.1499938964844,293.1499938964844,279.75,38070.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90827614068985,1.0,0.0,0.0,3.727660655975342,3.727685689926148,9.271842031921552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.07958984375,0.0,1637.119140625,1895.4371337890625,0.0,3480.598388671875,0.9242780208587646,1.0,0.0,3.0,1.0,0.0
18104520,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9415460824966432,0.5075821876525879,0.457641065120697,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.6221548318862915,0.5843906402587891,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8695057034492493,0.4067653715610504,0.2853959500789642,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8571758270263672,0.3892006874084472,0.370113343000412,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7201650738716125,0.2257929444313049,1.0256493091583252,284.9052429199219,284.95001220703125,300.367431640625,293.01104736328125,298.1500244140625,297.25262451171875,284.90771484375,1.0,0.6102259755134583,0.3866021633148193,0.3866021633148193,1.0,1.0,-3.2699928283691406,0.940509796142578,2.3294830322265625,0.2054032683372497,0.896135151386261,0.896135151386261,0.0,161.23849487304688,172.0,56442.2265625,0.0,2892.349365234375,1.0,279.4562072753906,283.07275390625,296.04296875,299.696533203125,293.1499938964844,293.1499938964844,279.75,38070.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90827614068985,1.0,0.0,0.0,3.727660655975342,3.727685689926148,9.271842031921552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.07958984375,0.0,1637.119140625,1895.4371337890625,0.0,3480.598388671875,0.9242780208587646,1.0,0.0,3.0,1.0,0.0
18104580,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.941510796546936,0.5082670450210571,0.458102136850357,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.6258267760276794,0.5850986242294312,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8712034225463867,0.4096234142780304,0.2873756289482116,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8584187030792236,0.3913295865058899,0.3721636533737182,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7221400141716003,0.2279217392206192,1.0357800722122192,285.0502319335937,284.95001220703125,300.37957763671875,293.0058898925781,298.16668701171875,297.2710266113281,285.0505676269531,1.0,0.6132397651672363,0.3862905502319336,0.3862905502319336,1.0,1.0,-3.288484811782837,0.9458940029144288,2.342590808868408,0.2066667079925537,1.0,1.0,0.0,162.23655700683594,172.0,55885.1484375,0.0,2937.100341796875,1.0,279.72711181640625,283.2261047363281,295.9817810058594,299.51483154296875,293.1499938964844,293.1499938964844,279.75,33036.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020716547966005,1.0,0.0,0.0,3.815105438232422,3.815130472183228,9.711948223412037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.5283203125,0.0,1701.553466796875,1895.4371337890625,0.0,3422.887451171875,0.940883457660675,1.0,0.0,3.0,1.0,0.0
18104640,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9412913918495178,0.5085010528564453,0.4584125578403473,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.6274936199188232,0.5858534574508667,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8717725872993469,0.4108664691448211,0.2883053421974182,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8587538599967957,0.3922148942947387,0.3730868697166443,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7227822542190552,0.2287867069244384,1.0400733947753906,285.0506896972656,284.95001220703125,300.3853759765625,293.0032958984375,298.1736145019531,297.2784118652344,285.0509033203125,1.0,0.6147274374961853,0.3861438930034637,0.3861438930034637,1.0,1.0,-3.297157526016236,0.9484121203422546,2.348745584487915,0.2072665989398956,1.0,1.0,0.0,162.84857177734375,175.0,56052.22265625,0.0,2959.07763671875,1.0,279.7434387207031,283.2251892089844,295.9904479980469,299.55615234375,293.1499938964844,293.1499938964844,279.45001220703125,33356.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901980459690094,1.0,0.0,0.0,3.847371816635132,3.847397327423096,9.876921467366628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.8359375,0.0,1743.1943359375,1895.4371337890625,0.0,3422.0380859375,0.947643220424652,1.0,0.0,3.0,1.0,0.0
18104700,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9400058388710022,0.5081435441970825,0.4585310220718384,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.6294164657592773,0.5881059765815735,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8719051480293274,0.4122951626777649,0.2895445823669433,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8585540652275085,0.3931324779987335,0.3742561936378479,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7231267690658569,0.2297793924808502,1.045669674873352,284.9156799316406,284.95001220703125,300.39453125,292.9989624023437,298.1799011230469,297.2836608886719,284.9100341796875,1.0,0.6170591711997986,0.3859147429466247,0.3859147429466247,1.0,1.0,-3.3096399307250977,0.9519766569137572,2.357663154602051,0.2081112563610077,0.9441084861755372,0.9441084861755372,0.0,164.10049438476562,175.0,57438.5390625,0.0,2992.98388671875,1.0,279.4935607910156,283.06207275390625,296.04620361328125,299.7948913574219,293.1499938964844,293.1499938964844,279.45001220703125,35272.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909912884235382,1.0,0.0,0.0,3.860960960388184,3.8609869480133057,9.946816135197878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.8466796875,0.0,1775.0281982421875,1895.4371337890625,0.0,3495.79541015625,0.9509246945381165,1.0,0.0,3.0,1.0,0.0
18104760,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9372324347496032,0.5073117017745972,0.4579613804817199,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6306225657463074,0.5919049978256226,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8708687424659729,0.4133256077766418,0.2903906404972076,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8572462201118469,0.3936518430709839,0.3749321699142456,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7224788665771484,0.2304200083017349,1.049418330192566,284.9078063964844,284.95001220703125,300.4038391113281,292.994384765625,298.1812744140625,297.2828369140625,284.9095153808594,1.0,0.6193006634712219,0.3854609429836273,0.3854609429836273,1.0,1.0,-3.319863796234131,0.9541656374931335,2.3656980991363525,0.2080826759338379,0.9238738417625428,0.9238738417625428,0.0,165.75018310546875,178.0,57482.37890625,0.0,3024.472900390625,1.0,279.4559326171875,283.054931640625,296.0361022949219,299.75811767578125,293.1499938964844,293.1499938964844,279.1499938964844,37211.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141075015068054,1.0,0.0,0.0,3.8155791759490967,3.8156051635742174,9.71436065810849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.486328125,0.0,1734.7801513671875,1895.4371337890625,0.0,3534.682861328125,0.9430952668190002,1.0,0.0,3.0,1.0,0.0
18104820,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9296678900718688,0.5055951476097107,0.4565020203590393,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.99839985370636,0.6320549845695496,0.5984034538269043,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8670986890792847,0.4151667058467865,0.2917763888835907,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8529425859451294,0.3943524956703186,0.3757819533348083,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7195068001747131,0.2312341183423996,1.054242491722107,284.8824462890625,284.95001220703125,300.4227294921875,292.9844055175781,298.1792907714844,297.27496337890625,284.8849182128906,1.0,0.6233692765235901,0.3845532834529876,0.3845532834529876,1.0,1.0,-3.334421396255493,0.9564472436904908,2.377974271774292,0.2072838246822357,0.8451427221298218,0.8451427221298218,0.0,169.7728271484375,181.0,57858.6875,0.0,3079.144287109375,1.0,279.1573791503906,283.003173828125,296.0119934082031,299.7782287597656,293.1499938964844,293.1499938964844,279.45001220703125,40842.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224912524223328,1.0,0.0,0.0,3.592764616012573,3.5927889347076416,8.61292733134178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.5009765625,0.0,1506.0809326171875,1895.4371337890625,0.0,3612.131103515625,0.896938681602478,1.0,0.0,3.0,1.0,0.0
18104880,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9296678900718688,0.5055951476097107,0.4565020203590393,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.99839985370636,0.6320549845695496,0.5984034538269043,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8670986890792847,0.4151667058467865,0.2917763888835907,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8529425859451294,0.3943524956703186,0.3757819533348083,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7195068001747131,0.2312341183423996,1.054242491722107,284.8824462890625,284.95001220703125,300.4227294921875,292.9844055175781,298.1792907714844,297.27496337890625,284.8849182128906,1.0,0.6233692765235901,0.3845532834529876,0.3845532834529876,1.0,1.0,-3.334421396255493,0.9564472436904908,2.377974271774292,0.2072838246822357,0.8451427221298218,0.8451427221298218,0.0,169.7728271484375,181.0,57858.6875,0.0,3079.144287109375,1.0,279.1573791503906,283.003173828125,296.0119934082031,299.7782287597656,293.1499938964844,293.1499938964844,279.45001220703125,40842.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224912524223328,1.0,0.0,0.0,3.592764616012573,3.5927889347076416,8.61292733134178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.5009765625,0.0,1506.0809326171875,1895.4371337890625,0.0,3612.131103515625,0.896938681602478,1.0,0.0,3.0,1.0,0.0
18104940,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.924002170562744,0.5055416226387024,0.4562699496746063,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.995739996433258,0.63498455286026,0.6009206771850586,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8646398782730103,0.4181025922298431,0.2937265932559967,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8497679233551025,0.3958950042724609,0.3771528899669647,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7171809077262878,0.2324085086584091,1.0595487356185913,285.00701904296875,284.95001220703125,300.44207763671875,292.9734802246094,298.1860656738281,297.2792663574219,285.0067749023437,1.0,0.6270344853401184,0.383645623922348,0.383645623922348,1.0,1.0,-3.3475418090820312,0.9582334160804749,2.389308452606201,0.2060733884572982,0.947623372077942,0.947623372077942,0.0,173.33692932128906,184.0,57265.76171875,0.0,3128.4599609375,1.0,279.44195556640625,283.1407165527344,295.94775390625,299.5941772460937,293.1499938964844,293.1499938964844,279.1499938964844,33742.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131562113761902,1.0,0.0,0.0,3.70068621635437,3.7007102966308594,9.138140057984856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.421875,0.0,1573.1719970703125,1895.4371337890625,0.0,3525.87109375,0.9152646660804749,1.0,0.0,3.0,1.0,0.0
18105000,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.924002170562744,0.5055416226387024,0.4562699496746063,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.995739996433258,0.63498455286026,0.6009206771850586,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8646398782730103,0.4181025922298431,0.2937265932559967,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8497679233551025,0.3958950042724609,0.3771528899669647,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7171809077262878,0.2324085086584091,1.0595487356185913,285.00701904296875,284.95001220703125,300.44207763671875,292.9734802246094,298.1860656738281,297.2792663574219,285.0067749023437,1.0,0.6270344853401184,0.383645623922348,0.383645623922348,1.0,1.0,-3.3475418090820312,0.9582334160804749,2.389308452606201,0.2060733884572982,0.947623372077942,0.947623372077942,0.0,173.33692932128906,184.0,57265.76171875,0.0,3128.4599609375,1.0,279.44195556640625,283.1407165527344,295.94775390625,299.5941772460937,293.1499938964844,293.1499938964844,279.1499938964844,33742.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131562113761902,1.0,0.0,0.0,3.70068621635437,3.7007102966308594,9.138140057984856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.421875,0.0,1573.1719970703125,1895.4371337890625,0.0,3525.87109375,0.9152646660804749,1.0,0.0,3.0,1.0,0.0
18105060,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9174519777297974,0.504059374332428,0.4554142951965332,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9925461411476136,0.6369930505752563,0.6032087206840515,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8615725636482239,0.420158177614212,0.2954312860965729,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8460742235183716,0.3966910541057586,0.3782544434070587,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7143035531044006,0.233076125383377,1.0639235973358154,284.9088134765625,284.95001220703125,300.4617614746094,292.9616394042969,298.1871337890625,297.2749328613281,284.9103698730469,1.0,0.6304223537445068,0.3829593062400818,0.3829593062400818,1.0,1.0,-3.3579118251800537,0.9596880078315736,2.398223876953125,0.2053598463535308,0.862203061580658,0.862203061580658,0.0,177.16029357910156,187.0,58062.15625,0.0,3173.448486328125,1.0,279.1573181152344,283.01983642578125,295.9864807128906,299.7515563964844,293.1499938964844,293.1499938964844,279.45001220703125,38630.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219408631324768,1.0,0.0,0.0,3.591363906860352,3.591387987136841,8.606214123574318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.1337890625,0.0,1488.272705078125,1895.4371337890625,0.0,3607.059326171875,0.8945145606994629,1.0,0.0,3.0,1.0,0.0
18105120,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9174519777297974,0.504059374332428,0.4554142951965332,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9925461411476136,0.6369930505752563,0.6032087206840515,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8615725636482239,0.420158177614212,0.2954312860965729,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8460742235183716,0.3966910541057586,0.3782544434070587,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7143035531044006,0.233076125383377,1.0639235973358154,284.9088134765625,284.95001220703125,300.4617614746094,292.9616394042969,298.1871337890625,297.2749328613281,284.9103698730469,1.0,0.6304223537445068,0.3829593062400818,0.3829593062400818,1.0,1.0,-3.3579118251800537,0.9596880078315736,2.398223876953125,0.2053598463535308,0.862203061580658,0.862203061580658,0.0,177.16029357910156,187.0,58062.15625,0.0,3173.448486328125,1.0,279.1573181152344,283.01983642578125,295.9864807128906,299.7515563964844,293.1499938964844,293.1499938964844,279.45001220703125,38630.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219408631324768,1.0,0.0,0.0,3.591363906860352,3.591387987136841,8.606214123574318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.1337890625,0.0,1488.272705078125,1895.4371337890625,0.0,3607.059326171875,0.8945145606994629,1.0,0.0,3.0,1.0,0.0
18105180,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9126731157302856,0.5037499070167542,0.4549445509910583,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9903799891471864,0.6399908065795898,0.6058425903320312,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8597559332847595,0.4229783117771148,0.2972996234893799,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8435115814208984,0.3980516493320465,0.3794558048248291,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7122328281402588,0.2340237349271774,1.0681333541870115,285.016357421875,284.95001220703125,300.4818115234375,292.948974609375,298.1943359375,297.2789001464844,285.0155334472656,1.0,0.6336206197738647,0.3822729885578155,0.3822729885578155,1.0,1.0,-3.369260787963867,0.9614896178245544,2.407771348953247,0.2045519351959228,0.964272141456604,0.964272141456604,0.0,180.3181915283203,190.0,57541.77734375,0.0,3217.09716796875,1.0,279.4420166015625,283.1414489746094,295.9305725097656,299.5930480957031,293.1499938964844,293.1499938964844,279.1499938964844,33063.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145424365997314,1.0,0.0,0.0,3.718849420547485,3.718873500823975,9.228060662280768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.83203125,0.0,1588.7374267578125,1895.4371337890625,0.0,3538.7099609375,0.9187934398651124,1.0,0.0,3.0,1.0,0.0
18105240,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9126731157302856,0.5037499070167542,0.4549445509910583,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9903799891471864,0.6399908065795898,0.6058425903320312,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8597559332847595,0.4229783117771148,0.2972996234893799,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8435115814208984,0.3980516493320465,0.3794558048248291,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7122328281402588,0.2340237349271774,1.0681333541870115,285.016357421875,284.95001220703125,300.4818115234375,292.948974609375,298.1943359375,297.2789001464844,285.0155334472656,1.0,0.6336206197738647,0.3822729885578155,0.3822729885578155,1.0,1.0,-3.369260787963867,0.9614896178245544,2.407771348953247,0.2045519351959228,0.964272141456604,0.964272141456604,0.0,180.3181915283203,190.0,57541.77734375,0.0,3217.09716796875,1.0,279.4420166015625,283.1414489746094,295.9305725097656,299.5930480957031,293.1499938964844,293.1499938964844,279.1499938964844,33063.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145424365997314,1.0,0.0,0.0,3.718849420547485,3.718873500823975,9.228060662280768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.83203125,0.0,1588.7374267578125,1895.4371337890625,0.0,3538.7099609375,0.9187934398651124,1.0,0.0,3.0,1.0,0.0
18105300,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9103147983551024,0.5030157566070557,0.4546716511249542,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9892759323120116,0.64101642370224,0.6071501970291138,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8588610291481018,0.4240383505821228,0.2982420325279236,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8422523736953735,0.3984454870223999,0.3800698220729828,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7112042307853699,0.2343282401561737,1.07031512260437,284.8843078613281,284.95001220703125,300.4919738769531,292.9423522949219,298.1951904296875,297.2770690917969,284.8812255859375,1.0,0.6352197527885437,0.3819298446178436,0.3819298446178436,1.0,1.0,-3.375008106231689,0.9624022245407104,2.412605762481689,0.2042727172374725,0.8770885467529297,0.8770885467529297,0.0,181.9296112060547,190.0,58602.4375,0.0,3239.36572265625,1.0,279.1959533691406,282.98883056640625,295.98150634765625,299.81524658203125,293.1499938964844,293.1499938964844,279.1499938964844,36912.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215370416641236,1.0,0.0,0.0,3.700384616851807,3.700409412384033,9.136650760410704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.84765625,0.0,1596.87109375,1895.4371337890625,0.0,3603.336181640625,0.9151713252067566,1.0,0.0,3.0,1.0,0.0
18105360,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9068950414657592,0.5020787119865417,0.4539111256599426,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9873356223106384,0.641822099685669,0.6080037951469421,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8570823073387146,0.424930602312088,0.2989291846752167,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8401800990104675,0.3986627757549286,0.3803820013999939,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7093934416770935,0.2344909608364105,1.071570873260498,284.9029235839844,284.95001220703125,300.5021667480469,292.935546875,298.1944274902344,297.2730407714844,284.9046325683594,1.0,0.6366395354270935,0.3815988302230835,0.3815988302230835,1.0,1.0,-3.377835512161255,0.9623706936836244,2.4154646396636963,0.2036654651165008,0.8693148493766785,0.8693148493766785,0.0,183.92686462402344,193.0,58387.73828125,0.0,3257.296142578125,1.0,279.1572570800781,283.0068054199219,295.96563720703125,299.7528686523437,293.1499938964844,293.1499938964844,279.45001220703125,38452.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243993759155272,1.0,0.0,0.0,3.6233432292938232,3.623367309570313,8.760163723309233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.92431640625,0.0,1521.9267578125,1895.4371337890625,0.0,3629.701904296875,0.9013373851776124,1.0,0.0,3.0,1.0,0.0
18105420,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9028109908103944,0.5016940236091614,0.4533345401287079,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.985279619693756,0.6446726322174072,0.6104718446731567,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.85556560754776,0.4277384877204895,0.3007641732692718,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8378705978393555,0.3999032080173492,0.3814428150653839,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7073355913162231,0.2352960556745529,1.0750337839126587,285.01397705078125,284.95001220703125,300.5227966308594,292.9214782714844,298.2012939453125,297.2763366699219,285.0131530761719,1.0,0.6395450234413147,0.3809368014335632,0.3809368014335632,1.0,1.0,-3.38774847984314,0.963737964630127,2.4240105152130127,0.20272958278656,0.9711940884590148,0.9711940884590148,0.0,186.9139862060547,196.0,57806.0390625,0.0,3297.17431640625,1.0,279.4422302246094,283.13238525390625,295.9045715332031,299.5851135253906,293.1499938964844,293.1499938964844,279.1499938964844,33151.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172796010971068,1.0,0.0,0.0,3.74528431892395,3.7453088760375977,9.359720820611984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.3935546875,0.0,1619.9122314453125,1895.4371337890625,0.0,3564.0322265625,0.9248033165931702,1.0,0.0,3.0,1.0,0.0
18105480,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9028109908103944,0.5016940236091614,0.4533345401287079,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.985279619693756,0.6446726322174072,0.6104718446731567,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.85556560754776,0.4277384877204895,0.3007641732692718,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8378705978393555,0.3999032080173492,0.3814428150653839,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7073355913162231,0.2352960556745529,1.0750337839126587,285.01397705078125,284.95001220703125,300.5227966308594,292.9214782714844,298.2012939453125,297.2763366699219,285.0131530761719,1.0,0.6395450234413147,0.3809368014335632,0.3809368014335632,1.0,1.0,-3.38774847984314,0.963737964630127,2.4240105152130127,0.20272958278656,0.9711940884590148,0.9711940884590148,0.0,186.9139862060547,196.0,57806.0390625,0.0,3297.17431640625,1.0,279.4422302246094,283.13238525390625,295.9045715332031,299.5851135253906,293.1499938964844,293.1499938964844,279.1499938964844,33151.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172796010971068,1.0,0.0,0.0,3.74528431892395,3.7453088760375977,9.359720820611984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.3935546875,0.0,1619.9122314453125,1895.4371337890625,0.0,3564.0322265625,0.9248033165931702,1.0,0.0,3.0,1.0,0.0
18105540,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8978646397590637,0.5000041723251343,0.452278733253479,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9823778867721558,0.6463819146156311,0.6125169992446899,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8532841801643372,0.4297190308570862,0.3024080395698547,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8348751664161682,0.4004359543323517,0.3822876811027527,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7046236395835876,0.2356642335653305,1.0779790878295898,284.8988952636719,284.95001220703125,300.54364013671875,292.9068298339844,298.2012023925781,297.2701110839844,284.90069580078125,1.0,0.6423543691635132,0.3802748024463653,0.3802748024463653,1.0,1.0,-3.3954837322235107,0.964355170726776,2.431128740310669,0.2017635852098465,0.8729968070983887,0.8729968070983887,0.0,190.3640289306641,199.0,58639.390625,0.0,3334.9169921875,1.0,279.1566772460937,282.9962463378906,295.9369506835937,299.7405090332031,293.1499938964844,293.1499938964844,279.45001220703125,38585.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927101194858551,1.0,0.0,0.0,3.6482009887695312,3.6482255458831774,8.880774089448096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.78857421875,0.0,1550.50341796875,1895.4371337890625,0.0,3654.5419921875,0.9068480730056764,1.0,0.0,3.0,1.0,0.0
18105600,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8978646397590637,0.5000041723251343,0.452278733253479,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9823778867721558,0.6463819146156311,0.6125169992446899,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8532841801643372,0.4297190308570862,0.3024080395698547,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8348751664161682,0.4004359543323517,0.3822876811027527,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7046236395835876,0.2356642335653305,1.0779790878295898,284.8988952636719,284.95001220703125,300.54364013671875,292.9068298339844,298.2012023925781,297.2701110839844,284.90069580078125,1.0,0.6423543691635132,0.3802748024463653,0.3802748024463653,1.0,1.0,-3.3954837322235107,0.964355170726776,2.431128740310669,0.2017635852098465,0.8729968070983887,0.8729968070983887,0.0,190.3640289306641,199.0,58639.390625,0.0,3334.9169921875,1.0,279.1566772460937,282.9962463378906,295.9369506835937,299.7405090332031,293.1499938964844,293.1499938964844,279.45001220703125,38585.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927101194858551,1.0,0.0,0.0,3.6482009887695312,3.6482255458831774,8.880774089448096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.78857421875,0.0,1550.50341796875,1895.4371337890625,0.0,3654.5419921875,0.9068480730056764,1.0,0.0,3.0,1.0,0.0
