time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105660,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.894219160079956,0.4996336698532104,0.4516990482807159,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9804511666297911,0.6491498947143555,0.6148895621299744,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8520720601081848,0.432599127292633,0.3042805194854736,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8328115940093994,0.4016314446926117,0.3832914531230926,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7027150988578796,0.236402690410614,1.081080436706543,285.01373291015625,284.95001220703125,300.564697265625,292.89166259765625,298.2083435058594,297.2735900878906,285.0129699707031,1.0,0.6451062560081482,0.3796457648277282,0.3796457648277282,1.0,1.0,-3.4048197269439697,0.9656019806861876,2.4392178058624268,0.2008285373449325,0.9762285947799684,0.9762285947799684,0.0,193.22862243652344,202.0,58014.4609375,0.0,3373.149658203125,1.0,279.4423828125,283.1259155273437,295.8740539550781,299.5679016113281,293.1499938964844,293.1499938964844,279.1499938964844,33250.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919809103012085,1.0,0.0,0.0,3.765461683273315,3.765486478805542,9.460841852160228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.5654296875,0.0,1644.2391357421875,1895.4371337890625,0.0,3587.396728515625,0.9294294118881226,1.0,0.0,3.0,1.0,0.0
18105720,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.894219160079956,0.4996336698532104,0.4516990482807159,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9804511666297911,0.6491498947143555,0.6148895621299744,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8520720601081848,0.432599127292633,0.3042805194854736,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8328115940093994,0.4016314446926117,0.3832914531230926,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7027150988578796,0.236402690410614,1.081080436706543,285.01373291015625,284.95001220703125,300.564697265625,292.89166259765625,298.2083435058594,297.2735900878906,285.0129699707031,1.0,0.6451062560081482,0.3796457648277282,0.3796457648277282,1.0,1.0,-3.4048197269439697,0.9656019806861876,2.4392178058624268,0.2008285373449325,0.9762285947799684,0.9762285947799684,0.0,193.22862243652344,202.0,58014.4609375,0.0,3373.149658203125,1.0,279.4423828125,283.1259155273437,295.8740539550781,299.5679016113281,293.1499938964844,293.1499938964844,279.1499938964844,33250.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919809103012085,1.0,0.0,0.0,3.765461683273315,3.765486478805542,9.460841852160228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.5654296875,0.0,1644.2391357421875,1895.4371337890625,0.0,3587.396728515625,0.9294294118881226,1.0,0.0,3.0,1.0,0.0
18105780,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8909805417060852,0.498359739780426,0.4510393440723419,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9785555005073548,0.6503967046737671,0.6165117621421814,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8507903218269348,0.43416428565979,0.3056374490261078,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8309261202812195,0.4020264446735382,0.3839910328388214,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7009847164154053,0.2366637885570526,1.0833927392959597,284.88238525390625,284.95001220703125,300.5807800292969,292.8798522949219,298.2085266113281,297.2690734863281,284.8851318359375,1.0,0.6472087502479553,0.3791677057743072,0.3791677057743072,1.0,1.0,-3.4112420082092285,0.9663098454475404,2.444931983947754,0.200241357088089,0.8761938214302063,0.8761938214302063,0.0,195.6824188232422,202.0,58922.046875,0.0,3402.3623046875,1.0,279.1665954589844,282.976318359375,295.9188537597656,299.7554931640625,293.1499938964844,293.1499938964844,279.1499938964844,38740.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288063049316406,1.0,0.0,0.0,3.69334077835083,3.6933655738830566,9.101899536290148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.8525390625,0.0,1602.671142578125,1895.4371337890625,0.0,3670.195068359375,0.91631281375885,1.0,0.0,3.0,1.0,0.0
18105840,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8896149396896362,0.4979582726955414,0.4506583213806152,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9776446223258972,0.6507681608200073,0.6168535947799683,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8500959277153015,0.4346474707126617,0.3059723079204559,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8300610184669495,0.4021221697330475,0.384097009897232,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7001694440841675,0.2367148399353027,1.0837626457214355,284.8973693847656,284.95001220703125,300.5858764648437,292.8760681152344,298.2084045410156,297.26739501953125,284.899169921875,1.0,0.6478055715560913,0.3790167272090912,0.3790167272090912,1.0,1.0,-3.4121696949005127,0.9661690592765808,2.446000814437866,0.1998996585607528,0.8766321539878845,0.8766321539878845,0.0,196.5950164794922,205.0,58851.10546875,0.0,3409.845703125,1.0,279.1565246582031,282.9884033203125,295.9057006835937,299.7222900390625,293.1499938964844,293.1499938964844,279.45001220703125,38615.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295136332511902,1.0,0.0,0.0,3.668626070022583,3.6686508655548096,8.980493930721423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.33740234375,0.0,1573.6593017578125,1895.4371337890625,0.0,3676.682373046875,0.9113965034484864,1.0,0.0,3.0,1.0,0.0
18105900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8874053359031677,0.4976824522018432,0.4501353800296783,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9762709140777588,0.6520161032676697,0.6177835464477539,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8491705656051636,0.4360422790050506,0.3068034052848816,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8287188410758972,0.4026235044002533,0.3844380676746368,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6988919377326965,0.2370011359453201,1.0847877264022827,285.0197448730469,284.95001220703125,300.5965270996094,292.8681640625,298.2112731933594,297.2682189941406,285.0218811035156,1.0,0.6490706205368042,0.3787022233009338,0.3787022233009338,1.0,1.0,-3.415294885635376,0.9662744402885436,2.4490203857421875,0.1992362439632415,0.961387038230896,0.961387038230896,0.0,198.20864868164065,205.0,58006.94140625,0.0,3426.568359375,1.0,279.40203857421875,283.12579345703125,295.8418273925781,299.5013122558594,293.1499938964844,293.1499938964844,279.45001220703125,34161.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238569140434264,1.0,0.0,0.0,3.715749979019165,3.7157742977142334,9.212686222781484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.1611328125,0.0,1593.550537109375,1895.4371337890625,0.0,3624.708984375,0.9202898740768432,1.0,0.0,3.0,1.0,0.0
18105960,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.88619065284729,0.4976016581058502,0.4500772953033447,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9757623672485352,0.653455913066864,0.6191357970237732,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8490811586380005,0.4376111626625061,0.3078930079936981,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8281367421150208,0.4032820463180542,0.3850575983524322,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6983494758605957,0.237405464053154,1.0866165161132812,285.0149841308594,284.95001220703125,300.6072082519531,292.8601379394531,298.2157287597656,297.27117919921875,285.0138244628906,1.0,0.6504682898521423,0.3783827126026153,0.3783827126026153,1.0,1.0,-3.4211037158966064,0.9672510027885436,2.453852653503418,0.1988850980997085,0.981509804725647,0.981509804725647,0.0,199.41555786132807,208.0,58194.5390625,0.0,3447.2431640625,1.0,279.44342041015625,283.1207275390625,295.8412170410156,299.5464782714844,293.1499938964844,293.1499938964844,279.1499938964844,33250.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220884442329408,1.0,0.0,0.0,3.7841970920562735,3.784221887588501,9.555221822665771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.5693359375,0.0,1666.331787109375,1895.4371337890625,0.0,3608.419189453125,0.9334514141082764,1.0,0.0,3.0,1.0,0.0
18106020,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.881863534450531,0.4959364831447601,0.4490587413311004,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9730082750320436,0.6549803614616394,0.6210262775421143,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8473394513130188,0.4397306144237518,0.3096418380737304,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.825554609298706,0.403732568025589,0.3858330249786377,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6959279775619507,0.2376707047224044,1.0891046524047852,284.8961486816406,284.95001220703125,300.6285705566406,292.8439636230469,298.2157897949219,297.2649841308594,284.8979797363281,1.0,0.6530976891517639,0.3777437210083008,0.3777437210083008,1.0,1.0,-3.4281911849975586,0.9676826596260072,2.4605085849761963,0.197885200381279,0.8802492618560791,0.8802492618560791,0.0,202.74420166015625,211.0,59040.765625,0.0,3483.412353515625,1.0,279.15643310546875,282.9810485839844,295.87335205078125,299.7015380859375,293.1499938964844,293.1499938964844,279.45001220703125,38614.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931778073310852,1.0,0.0,0.0,3.687352180480957,3.687376976013184,9.072406896848406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.68603515625,0.0,1594.8817138671875,1895.4371337890625,0.0,3697.428466796875,0.9155399799346924,1.0,0.0,3.0,1.0,0.0
18106080,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.881863534450531,0.4959364831447601,0.4490587413311004,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9730082750320436,0.6549803614616394,0.6210262775421143,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8473394513130188,0.4397306144237518,0.3096418380737304,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.825554609298706,0.403732568025589,0.3858330249786377,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6959279775619507,0.2376707047224044,1.0891046524047852,284.8961486816406,284.95001220703125,300.6285705566406,292.8439636230469,298.2157897949219,297.2649841308594,284.8979797363281,1.0,0.6530976891517639,0.3777437210083008,0.3777437210083008,1.0,1.0,-3.4281911849975586,0.9676826596260072,2.4605085849761963,0.197885200381279,0.8802492618560791,0.8802492618560791,0.0,202.74420166015625,211.0,59040.765625,0.0,3483.412353515625,1.0,279.15643310546875,282.9810485839844,295.87335205078125,299.7015380859375,293.1499938964844,293.1499938964844,279.45001220703125,38614.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931778073310852,1.0,0.0,0.0,3.687352180480957,3.687376976013184,9.072406896848406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.68603515625,0.0,1594.8817138671875,1895.4371337890625,0.0,3697.428466796875,0.9155399799346924,1.0,0.0,3.0,1.0,0.0
18106140,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8786295056343079,0.4955909550189972,0.4484843313694,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.971149444580078,0.657585620880127,0.6232250332832336,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.846484899520874,0.4427794516086578,0.3116174638271332,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.823727548122406,0.4048574268817901,0.3867568969726562,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6941763162612915,0.2383188605308532,1.091754674911499,285.0154724121094,284.95001220703125,300.6499938964844,292.82763671875,298.2232360839844,297.2689819335937,285.01434326171875,1.0,0.6556953191757202,0.3771046996116638,0.3771046996116638,1.0,1.0,-3.436809539794922,0.9686241149902344,2.4681854248046875,0.1967998594045639,0.9863000512123108,0.9863000512123108,0.0,205.5450134277344,214.0,58357.64453125,0.0,3520.285888671875,1.0,279.4435119628906,283.1152648925781,295.8085632324219,299.5240478515625,293.1499938964844,293.1499938964844,279.1499938964844,33306.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924291729927063,1.0,0.0,0.0,3.800408601760864,3.80043363571167,9.637267339712707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.4140625,0.0,1686.046630859375,1895.4371337890625,0.0,3628.711181640625,0.937105119228363,1.0,0.0,3.0,1.0,0.0
18106200,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8786295056343079,0.4955909550189972,0.4484843313694,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.971149444580078,0.657585620880127,0.6232250332832336,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.846484899520874,0.4427794516086578,0.3116174638271332,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.823727548122406,0.4048574268817901,0.3867568969726562,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6941763162612915,0.2383188605308532,1.091754674911499,285.0154724121094,284.95001220703125,300.6499938964844,292.82763671875,298.2232360839844,297.2689819335937,285.01434326171875,1.0,0.6556953191757202,0.3771046996116638,0.3771046996116638,1.0,1.0,-3.436809539794922,0.9686241149902344,2.4681854248046875,0.1967998594045639,0.9863000512123108,0.9863000512123108,0.0,205.5450134277344,214.0,58357.64453125,0.0,3520.285888671875,1.0,279.4435119628906,283.1152648925781,295.8085632324219,299.5240478515625,293.1499938964844,293.1499938964844,279.1499938964844,33306.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924291729927063,1.0,0.0,0.0,3.800408601760864,3.80043363571167,9.637267339712707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.4140625,0.0,1686.046630859375,1895.4371337890625,0.0,3628.711181640625,0.937105119228363,1.0,0.0,3.0,1.0,0.0
18106260,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8745179772377014,0.4939295947551727,0.4474730491638183,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9684032797813416,0.6590099930763245,0.6250288486480713,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8449141383171082,0.4449665546417236,0.3134171962738037,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8212458491325378,0.4052647650241852,0.3874958455562591,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.691836416721344,0.2385385185480117,1.0940502882003784,284.8948974609375,284.95001220703125,300.6714172363281,292.8111877441406,298.2231140136719,297.26275634765625,284.8966979980469,1.0,0.6582658290863037,0.3764438331127167,0.3764438331127167,1.0,1.0,-3.44358777999878,0.9688719511032104,2.4747159481048584,0.1956894993782043,0.883721649646759,0.883721649646759,0.0,208.8670959472656,217.0,59213.3671875,0.0,3555.973388671875,1.0,279.1562805175781,282.97381591796875,295.8404235839844,299.6790771484375,293.1499938964844,293.1499938964844,279.45001220703125,38609.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339433908462524,1.0,0.0,0.0,3.704951047897339,3.704976081848145,9.1592147555275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.26123046875,0.0,1614.9873046875,1895.4371337890625,0.0,3717.232666015625,0.9194368720054626,1.0,0.0,3.0,1.0,0.0
18106320,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8745179772377014,0.4939295947551727,0.4474730491638183,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9684032797813416,0.6590099930763245,0.6250288486480713,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8449141383171082,0.4449665546417236,0.3134171962738037,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8212458491325378,0.4052647650241852,0.3874958455562591,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.691836416721344,0.2385385185480117,1.0940502882003784,284.8948974609375,284.95001220703125,300.6714172363281,292.8111877441406,298.2231140136719,297.26275634765625,284.8966979980469,1.0,0.6582658290863037,0.3764438331127167,0.3764438331127167,1.0,1.0,-3.44358777999878,0.9688719511032104,2.4747159481048584,0.1956894993782043,0.883721649646759,0.883721649646759,0.0,208.8670959472656,217.0,59213.3671875,0.0,3555.973388671875,1.0,279.1562805175781,282.97381591796875,295.8404235839844,299.6790771484375,293.1499938964844,293.1499938964844,279.45001220703125,38609.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339433908462524,1.0,0.0,0.0,3.704951047897339,3.704976081848145,9.1592147555275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.26123046875,0.0,1614.9873046875,1895.4371337890625,0.0,3717.232666015625,0.9194368720054626,1.0,0.0,3.0,1.0,0.0
18106380,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8714460730552673,0.4935901761054992,0.4469001889228821,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9665479063987732,0.6615272164344788,0.6271386742591858,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8441884517669678,0.4480982720851898,0.3154458701610565,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8194799423217773,0.4063522517681122,0.3883808851242065,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6901344656944275,0.239145278930664,1.0965038537979126,285.0160522460937,284.95001220703125,300.6928100585937,292.7947692871094,298.2305908203125,297.2669372558594,285.01495361328125,1.0,0.6608052253723145,0.3757829666137695,0.3757829666137695,1.0,1.0,-3.4518816471099854,0.9696208834648132,2.482260704040528,0.1944836676120758,0.99082750082016,0.99082750082016,0.0,211.662353515625,220.0,58503.12109375,0.0,3592.357421875,1.0,279.443603515625,283.11016845703125,295.775390625,299.49981689453125,293.1499938964844,293.1499938964844,279.1499938964844,33357.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926396667957306,1.0,0.0,0.0,3.815263986587525,3.815289258956909,9.71275539995986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.0869140625,0.0,1704.2528076171875,1895.4371337890625,0.0,3648.0693359375,0.9405014514923096,1.0,0.0,3.0,1.0,0.0
18106440,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8714460730552673,0.4935901761054992,0.4469001889228821,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9665479063987732,0.6615272164344788,0.6271386742591858,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8441884517669678,0.4480982720851898,0.3154458701610565,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8194799423217773,0.4063522517681122,0.3883808851242065,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6901344656944275,0.239145278930664,1.0965038537979126,285.0160522460937,284.95001220703125,300.6928100585937,292.7947692871094,298.2305908203125,297.2669372558594,285.01495361328125,1.0,0.6608052253723145,0.3757829666137695,0.3757829666137695,1.0,1.0,-3.4518816471099854,0.9696208834648132,2.482260704040528,0.1944836676120758,0.99082750082016,0.99082750082016,0.0,211.662353515625,220.0,58503.12109375,0.0,3592.357421875,1.0,279.443603515625,283.11016845703125,295.775390625,299.49981689453125,293.1499938964844,293.1499938964844,279.1499938964844,33357.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926396667957306,1.0,0.0,0.0,3.815263986587525,3.815289258956909,9.71275539995986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.0869140625,0.0,1704.2528076171875,1895.4371337890625,0.0,3648.0693359375,0.9405014514923096,1.0,0.0,3.0,1.0,0.0
18106500,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8699625134468079,0.4928821623325348,0.4466509521007538,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9656569957733154,0.6623203158378601,0.6282430291175842,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8438806533813477,0.4493209719657898,0.3165088593959808,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8186553716659546,0.4066337347030639,0.3888899087905884,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6893657445907593,0.2393080741167068,1.0980230569839478,284.8808898925781,284.95001220703125,300.7034606933594,292.7865905761719,298.2314453125,297.2650756835937,284.8774108886719,1.0,0.6621429920196533,0.3754525482654571,0.3754525482654571,1.0,1.0,-3.4566354751586914,0.9701835513114928,2.486452102661133,0.1940800547599792,0.9009618163108826,0.9009618163108826,0.0,213.0958404541016,220.0,59608.12890625,0.0,3612.275146484375,1.0,279.1940002441406,282.9537048339844,295.8242492675781,299.719970703125,293.1499938964844,293.1499938964844,279.1499938964844,36814.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933221399784088,1.0,0.0,0.0,3.798063516616821,3.798089027404785,9.625375696487026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.8525390625,0.0,1710.56201171875,1895.4371337890625,0.0,3710.63330078125,0.9372090101242064,1.0,0.0,3.0,1.0,0.0
18106560,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8675434589385986,0.4919387102127075,0.4458987116813659,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9638131856918336,0.6628558039665222,0.6288569569587708,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8427742719650269,0.4503577351570129,0.3172982037067413,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8170743584632874,0.4067203104496002,0.3890847563743591,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6878728270530701,0.2393238693475723,1.0986196994781494,284.8940734863281,284.95001220703125,300.714111328125,292.7784423828125,298.2303771972656,297.2607116699219,284.8958740234375,1.0,0.663321316242218,0.3751252591609955,0.3751252591609955,1.0,1.0,-3.4583740234375,0.969763457775116,2.4886107444763184,0.193334549665451,0.887256920337677,0.887256920337677,0.0,214.9787750244141,223.0,59370.62109375,0.0,3627.598876953125,1.0,279.1565856933594,282.96728515625,295.8072509765625,299.6552734375,293.1499938964844,293.1499938964844,279.45001220703125,38556.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359598755836488,1.0,0.0,0.0,3.7213971614837646,3.721422433853149,9.240710596714052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.986328125,0.0,1633.5675048828125,1895.4371337890625,0.0,3735.6455078125,0.923130750656128,1.0,0.0,3.0,1.0,0.0
18106620,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8646295070648193,0.4916040003299713,0.4453300237655639,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9619648456573486,0.6652837991714478,0.6308800578117371,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8421692848205566,0.4535729587078094,0.3193822503089905,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8153547644615173,0.4077719151973724,0.3899345397949219,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6862220764160156,0.2398927360773086,1.1008989810943604,285.0166320800781,284.95001220703125,300.7353210449219,292.7622985839844,298.23785400390625,297.2650146484375,285.0155334472656,1.0,0.6658082604408264,0.3744706511497497,0.3744706511497497,1.0,1.0,-3.466383218765259,0.9704184532165528,2.495964765548706,0.1920988857746124,0.99518221616745,0.99518221616745,0.0,217.7689971923828,226.0,58635.9140625,0.0,3663.56494140625,1.0,279.4437255859375,283.1052551269531,295.7426147460937,299.4750671386719,293.1499938964844,293.1499938964844,279.1499938964844,33403.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283779859542848,1.0,0.0,0.0,3.829133987426758,3.829159259796143,9.7835038559424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2734375,0.0,1721.3621826171875,1895.4371337890625,0.0,3666.2646484375,0.9436726570129396,1.0,0.0,3.0,1.0,0.0
18106680,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8646295070648193,0.4916040003299713,0.4453300237655639,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9619648456573486,0.6652837991714478,0.6308800578117371,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8421692848205566,0.4535729587078094,0.3193822503089905,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8153547644615173,0.4077719151973724,0.3899345397949219,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6862220764160156,0.2398927360773086,1.1008989810943604,285.0166320800781,284.95001220703125,300.7353210449219,292.7622985839844,298.23785400390625,297.2650146484375,285.0155334472656,1.0,0.6658082604408264,0.3744706511497497,0.3744706511497497,1.0,1.0,-3.466383218765259,0.9704184532165528,2.495964765548706,0.1920988857746124,0.99518221616745,0.99518221616745,0.0,217.7689971923828,226.0,58635.9140625,0.0,3663.56494140625,1.0,279.4437255859375,283.1052551269531,295.7426147460937,299.4750671386719,293.1499938964844,293.1499938964844,279.1499938964844,33403.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283779859542848,1.0,0.0,0.0,3.829133987426758,3.829159259796143,9.7835038559424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2734375,0.0,1721.3621826171875,1895.4371337890625,0.0,3666.2646484375,0.9436726570129396,1.0,0.0,3.0,1.0,0.0
18106740,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8609236478805542,0.4899563193321228,0.4443379044532776,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.959242582321167,0.6665117144584656,0.6325131058692932,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8408967852592468,0.4559014141559601,0.3212879002094269,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8130010366439819,0.4080998003482818,0.3906058073043823,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6840356588363647,0.2400324046611786,1.10285484790802,284.8927307128906,284.95001220703125,300.75634765625,292.74639892578125,298.23748779296875,297.2587585449219,284.89453125,1.0,0.6682752370834351,0.3738160729408264,0.3738160729408264,1.0,1.0,-3.4726173877716064,0.9704691767692566,2.502148151397705,0.1909199208021164,0.8902216553688049,0.8902216553688049,0.0,221.08282470703125,229.0,59514.55859375,0.0,3698.422119140625,1.0,279.15606689453125,282.9603576660156,295.77520751953125,299.6315612792969,293.1499938964844,293.1499938964844,279.45001220703125,38591.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379206895828248,1.0,0.0,0.0,3.736681461334229,3.736706733703613,9.316771638623322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.4365234375,0.0,1651.608154296875,1895.4371337890625,0.0,3753.52099609375,0.9264647960662842,1.0,0.0,3.0,1.0,0.0
18106800,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8609236478805542,0.4899563193321228,0.4443379044532776,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.959242582321167,0.6665117144584656,0.6325131058692932,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8408967852592468,0.4559014141559601,0.3212879002094269,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8130010366439819,0.4080998003482818,0.3906058073043823,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6840356588363647,0.2400324046611786,1.10285484790802,284.8927307128906,284.95001220703125,300.75634765625,292.74639892578125,298.23748779296875,297.2587585449219,284.89453125,1.0,0.6682752370834351,0.3738160729408264,0.3738160729408264,1.0,1.0,-3.4726173877716064,0.9704691767692566,2.502148151397705,0.1909199208021164,0.8902216553688049,0.8902216553688049,0.0,221.08282470703125,229.0,59514.55859375,0.0,3698.422119140625,1.0,279.15606689453125,282.9603576660156,295.77520751953125,299.6315612792969,293.1499938964844,293.1499938964844,279.45001220703125,38591.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379206895828248,1.0,0.0,0.0,3.736681461334229,3.736706733703613,9.316771638623322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.4365234375,0.0,1651.608154296875,1895.4371337890625,0.0,3753.52099609375,0.9264647960662842,1.0,0.0,3.0,1.0,0.0
18106860,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8581535220146179,0.4896294176578522,0.4437702596187591,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9573958516120912,0.6688519716262817,0.6344454288482666,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8403977751731873,0.4592026472091675,0.3234257102012634,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.811305582523346,0.4091176092624664,0.3914188146591186,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6824296116828918,0.2405662536621093,1.1049628257751465,285.01727294921875,284.95001220703125,300.7771911621094,292.7308959960937,298.2449951171875,297.26324462890625,285.0162048339844,1.0,0.670711100101471,0.3731857538223266,0.3731857538223266,1.0,1.0,-3.480332851409912,0.9710809588432312,2.509251832962036,0.1897040605545044,0.999316930770874,0.999316930770874,0.0,223.8709259033203,232.0,58758.4609375,0.0,3733.9423828125,1.0,279.4438171386719,283.1005859375,295.7108154296875,299.4504699707031,293.1499938964844,293.1499938964844,279.1499938964844,33449.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302382469177246,1.0,0.0,0.0,3.8420543670654297,3.8420798778533936,9.849638900050197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.2978515625,0.0,1737.4285888671875,1895.4371337890625,0.0,3683.32470703125,0.9466288089752196,1.0,0.0,3.0,1.0,0.0
18106920,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8581535220146179,0.4896294176578522,0.4437702596187591,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9573958516120912,0.6688519716262817,0.6344454288482666,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8403977751731873,0.4592026472091675,0.3234257102012634,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.811305582523346,0.4091176092624664,0.3914188146591186,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6824296116828918,0.2405662536621093,1.1049628257751465,285.01727294921875,284.95001220703125,300.7771911621094,292.7308959960937,298.2449951171875,297.26324462890625,285.0162048339844,1.0,0.670711100101471,0.3731857538223266,0.3731857538223266,1.0,1.0,-3.480332851409912,0.9710809588432312,2.509251832962036,0.1897040605545044,0.999316930770874,0.999316930770874,0.0,223.8709259033203,232.0,58758.4609375,0.0,3733.9423828125,1.0,279.4438171386719,283.1005859375,295.7108154296875,299.4504699707031,293.1499938964844,293.1499938964844,279.1499938964844,33449.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302382469177246,1.0,0.0,0.0,3.8420543670654297,3.8420798778533936,9.849638900050197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.2978515625,0.0,1737.4285888671875,1895.4371337890625,0.0,3683.32470703125,0.9466288089752196,1.0,0.0,3.0,1.0,0.0
18106980,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8553504943847656,0.4882512092590332,0.4430382847785949,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9552971124649048,0.669813871383667,0.6358422636985779,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8395746946334839,0.4612226784229278,0.3251248300075531,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8094931840896606,0.4093781411647796,0.3920208811759949,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6807823777198792,0.240671157836914,1.106682062149048,284.8830261230469,284.95001220703125,300.7945251464844,292.7182006835937,298.2447204589844,297.2580871582031,284.88531494140625,1.0,0.6727811098098755,0.3726562559604645,0.3726562559604645,1.0,1.0,-3.4859797954559326,0.9713051319122314,2.514674663543701,0.188828244805336,0.8941484689712524,0.8941484689712524,0.0,226.57473754882807,232.0,59704.72265625,0.0,3763.961669921875,1.0,279.1613464355469,282.9468078613281,295.7532043457031,299.63006591796875,293.1499938964844,293.1499938964844,279.1499938964844,38629.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393545985221864,1.0,0.0,0.0,3.7668569087982178,3.7668824195861816,9.46785291944252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.783203125,0.0,1687.41259765625,1895.4371337890625,0.0,3766.574462890625,0.9328965544700624,1.0,0.0,3.0,1.0,0.0
18107040,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8546371459960938,0.4879903197288513,0.4427891671657562,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9546931982040404,0.66998291015625,0.6359941959381104,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8392589092254639,0.4616037309169769,0.3253858089447021,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8089841604232788,0.4094093143939972,0.392059326171875,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6803188323974609,0.2406712472438812,1.1067718267440796,284.891845703125,284.95001220703125,300.7978210449219,292.7158203125,298.2445373535156,297.2569885253906,284.8936462402344,1.0,0.6731316447257996,0.3725554049015045,0.3725554049015045,1.0,1.0,-3.48633074760437,0.9711121916770936,2.515218496322632,0.1885603964328766,0.8933732509613037,0.8933732509613037,0.0,227.1799468994141,235.0,59651.0078125,0.0,3768.435791015625,1.0,279.1559753417969,282.9541320800781,295.74432373046875,299.6084899902344,293.1499938964844,293.1499938964844,279.45001220703125,38573.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397175908088684,1.0,0.0,0.0,3.751279354095459,3.751304864883423,9.389708566232002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.099609375,0.0,1668.58056640625,1895.4371337890625,0.0,3769.876708984375,0.9296954274177552,1.0,0.0,3.0,1.0,0.0
18107100,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8528942465782166,0.4877136349678039,0.4422637224197387,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9533105492591858,0.6709909439086914,0.6366844773292542,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8386867046356201,0.4631953537464142,0.3263392448425293,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8077759146690369,0.4098098278045654,0.3922990262508392,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6792075634002686,0.2408540248870849,1.1073167324066162,285.0195007324219,284.95001220703125,300.8080444335937,292.70849609375,298.247314453125,297.2580261230469,285.022216796875,1.0,0.6742540597915649,0.3722402155399322,0.3722402155399322,1.0,1.0,-3.488612174987793,0.9708988070487976,2.5177133083343506,0.1877660304307937,0.980482578277588,0.980482578277588,0.0,228.792709350586,235.0,58709.125,0.0,3783.70849609375,1.0,279.40435791015625,283.0986022949219,295.68084716796875,299.38232421875,293.1499938964844,293.1499938964844,279.45001220703125,34443.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339369535446168,1.0,0.0,0.0,3.790029525756836,3.7900547981262207,9.584698545950232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.7275390625,0.0,1682.513427734375,1895.4371337890625,0.0,3717.174072265625,0.9372090697288512,1.0,0.0,3.0,1.0,0.0
18107160,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8520001173019409,0.4876672327518463,0.4422217607498169,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9528475403785706,0.6722316145896912,0.637834906578064,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8388564586639404,0.4649891257286072,0.3275775015354156,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8072957992553711,0.4103933274745941,0.3928375542163849,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6787564754486084,0.2411723285913467,1.1087251901626587,285.0181579589844,284.95001220703125,300.81817626953125,292.7012939453125,298.251953125,297.2615661621094,285.0171813964844,1.0,0.6755204200744629,0.3719223141670227,0.3719223141670227,1.0,1.0,-3.4937732219696045,0.971612274646759,2.5221610069274902,0.1872917413711547,1.0,1.0,0.0,229.968002319336,238.0,58872.01953125,0.0,3803.55126953125,1.0,279.4438781738281,283.0964660644531,295.6806945800781,299.4269104003906,293.1499938964844,293.1499938964844,279.1499938964844,33506.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319673776626588,1.0,0.0,0.0,3.853803634643554,3.853829145431519,9.909972504829057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.4189453125,0.0,1752.2486572265625,1895.4371337890625,0.0,3699.1611328125,0.9493535161018372,1.0,0.0,3.0,1.0,0.0
18107220,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8486536741256714,0.4860417544841766,0.441247820854187,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.950160562992096,0.6732693910598755,0.6392952799797058,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8378353118896484,0.46746626496315,0.3295899629592895,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.804980456829071,0.4106527864933014,0.3934463262557983,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6767142415046692,0.2412467151880264,1.110392451286316,284.892578125,284.95001220703125,300.8382263183594,292.6874389648437,298.25128173828125,297.2553405761719,284.8940734863281,1.0,0.6778963804244995,0.3712864816188812,0.3712864816188812,1.0,1.0,-3.499528169631958,0.9715325236320496,2.527995586395264,0.1860898584127426,0.8969415426254272,0.8969415426254272,0.0,233.2758331298828,226.0,59778.484375,0.0,3837.666015625,1.0,279.15679931640625,282.9494934082031,295.71484375,299.5860900878906,293.1499938964844,293.1499938964844,279.45001220703125,38477.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413059949874878,1.0,0.0,0.0,3.764944076538086,3.76496958732605,9.45824012887897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.12109375,0.0,1683.968505859375,1895.4371337890625,0.0,3784.3134765625,0.9327272772789,1.0,0.0,3.0,1.0,0.0
18107280,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8486536741256714,0.4860417544841766,0.441247820854187,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.950160562992096,0.6732693910598755,0.6392952799797058,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8378353118896484,0.46746626496315,0.3295899629592895,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.804980456829071,0.4106527864933014,0.3934463262557983,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6767142415046692,0.2412467151880264,1.110392451286316,284.892578125,284.95001220703125,300.8382263183594,292.6874389648437,298.25128173828125,297.2553405761719,284.8940734863281,1.0,0.6778963804244995,0.3712864816188812,0.3712864816188812,1.0,1.0,-3.499528169631958,0.9715325236320496,2.527995586395264,0.1860898584127426,0.8969415426254272,0.8969415426254272,0.0,233.2758331298828,226.0,59778.484375,0.0,3837.666015625,1.0,279.15679931640625,282.9494934082031,295.71484375,299.5860900878906,293.1499938964844,293.1499938964844,279.45001220703125,38477.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413059949874878,1.0,0.0,0.0,3.764944076538086,3.76496958732605,9.45824012887897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.12109375,0.0,1683.968505859375,1895.4371337890625,0.0,3784.3134765625,0.9327272772789,1.0,0.0,3.0,1.0,0.0
18107340,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8521254062652588,0.4857476055622101,0.4404501318931579,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.955978274345398,0.6754412651062012,0.6407941579818726,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8433248996734619,0.4709551334381103,0.3316507935523987,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8092544674873352,0.4116211831569671,0.3939370214939117,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6803258061408997,0.2417354434728622,1.110984206199646,285.01763916015625,284.95001220703125,300.8579406738281,292.6742858886719,298.258544921875,297.26025390625,285.0166931152344,1.0,0.6760655641555786,0.3706506490707397,0.3706506490707397,1.0,1.0,-3.504145622253418,0.9710872769355774,2.5330584049224854,0.1845588237047195,1.0,1.0,0.0,229.11476135253903,214.0,58946.01171875,0.0,3824.35546875,1.0,279.4440002441406,283.0917358398437,295.6531982421875,299.4045715332031,293.1499938964844,293.1499938964844,279.1499938964844,33636.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933483362197876,1.0,0.0,0.0,3.8635599613189697,3.8635857105255127,9.96021299215499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.3134765625,0.0,1765.2781982421875,1895.4371337890625,0.0,3713.0283203125,0.9515601992607116,1.0,0.0,3.0,1.0,0.0
18107400,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8521254062652588,0.4857476055622101,0.4404501318931579,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.955978274345398,0.6754412651062012,0.6407941579818726,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8433248996734619,0.4709551334381103,0.3316507935523987,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8092544674873352,0.4116211831569671,0.3939370214939117,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6803258061408997,0.2417354434728622,1.110984206199646,285.01763916015625,284.95001220703125,300.8579406738281,292.6742858886719,298.258544921875,297.26025390625,285.0166931152344,1.0,0.6760655641555786,0.3706506490707397,0.3706506490707397,1.0,1.0,-3.504145622253418,0.9710872769355774,2.5330584049224854,0.1845588237047195,1.0,1.0,0.0,229.11476135253903,214.0,58946.01171875,0.0,3824.35546875,1.0,279.4440002441406,283.0917358398437,295.6531982421875,299.4045715332031,293.1499938964844,293.1499938964844,279.1499938964844,33636.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933483362197876,1.0,0.0,0.0,3.8635599613189697,3.8635857105255127,9.96021299215499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.3134765625,0.0,1765.2781982421875,1895.4371337890625,0.0,3713.0283203125,0.9515601992607116,1.0,0.0,3.0,1.0,0.0
18107460,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8586518168449402,0.4842147827148437,0.4391445219516754,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9652955532073976,0.6764374375343323,0.6417871713638306,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8519482612609863,0.4735758602619171,0.3334443271160126,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8163238167762756,0.4119118154048919,0.3941429853439331,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6866969466209412,0.2418549656867981,1.1107879877090454,284.89044189453125,284.95001220703125,300.87725830078125,292.6619873046875,298.2579345703125,297.25469970703125,284.89190673828125,1.0,0.6723394393920898,0.3700165152549743,0.3700165152549743,1.0,1.0,-3.505950689315796,0.9697185158729552,2.5362322330474854,0.1829586625099182,0.8970857858657837,0.8970857858657837,0.0,221.56475830078125,202.0,59805.765625,0.0,3783.673583984375,1.0,279.15673828125,282.9442138671875,295.6881408691406,299.5614318847656,293.1499938964844,293.1499938964844,279.45001220703125,38579.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425652027130128,1.0,0.0,0.0,3.771809339523315,3.7718350887298575,9.49276511619246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.228515625,0.0,1692.8978271484375,1895.4371337890625,0.0,3795.74365234375,0.9343114495277404,1.0,0.0,3.0,1.0,0.0
