time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107520,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8586518168449402,0.4842147827148437,0.4391445219516754,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9652955532073976,0.6764374375343323,0.6417871713638306,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8519482612609863,0.4735758602619171,0.3334443271160126,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8163238167762756,0.4119118154048919,0.3941429853439331,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6866969466209412,0.2418549656867981,1.1107879877090454,284.89044189453125,284.95001220703125,300.87725830078125,292.6619873046875,298.2579345703125,297.25469970703125,284.89190673828125,1.0,0.6723394393920898,0.3700165152549743,0.3700165152549743,1.0,1.0,-3.505950689315796,0.9697185158729552,2.5362322330474854,0.1829586625099182,0.8970857858657837,0.8970857858657837,0.0,221.56475830078125,202.0,59805.765625,0.0,3783.673583984375,1.0,279.15673828125,282.9442138671875,295.6881408691406,299.5614318847656,293.1499938964844,293.1499938964844,279.45001220703125,38579.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425652027130128,1.0,0.0,0.0,3.771809339523315,3.7718350887298575,9.49276511619246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.228515625,0.0,1692.8978271484375,1895.4371337890625,0.0,3795.74365234375,0.9343114495277404,1.0,0.0,3.0,1.0,0.0
18107580,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8688033223152161,0.4840446412563324,0.4382359981536865,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9775944352149964,0.6786073446273804,0.6430463790893555,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8641969561576843,0.4772573709487915,0.3354627192020416,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8261710405349731,0.412950187921524,0.3944632112979889,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6958985328674316,0.2424346804618835,1.1106616258621216,285.01641845703125,284.95001220703125,300.89617919921875,292.6506042480469,298.2655944824219,297.2606201171875,285.0155029296875,1.0,0.6675801873207092,0.369382381439209,0.369382381439209,1.0,1.0,-3.5090227127075195,0.9687706232070924,2.5402519702911377,0.1812170147895813,1.0,1.0,0.0,211.5033416748047,190.0,58942.73046875,0.0,3731.06494140625,1.0,279.44403076171875,283.0880126953125,295.6279296875,299.3785705566406,293.1499938964844,293.1499938964844,279.1499938964844,33705.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344104528427124,1.0,0.0,0.0,3.8672616481781006,3.867287397384644,9.97930669655034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.16796875,0.0,1770.393798828125,1895.4371337890625,0.0,3721.5,0.9524505734443665,1.0,0.0,3.0,1.0,0.0
18107640,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8688033223152161,0.4840446412563324,0.4382359981536865,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9775944352149964,0.6786073446273804,0.6430463790893555,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8641969561576843,0.4772573709487915,0.3354627192020416,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8261710405349731,0.412950187921524,0.3944632112979889,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6958985328674316,0.2424346804618835,1.1106616258621216,285.01641845703125,284.95001220703125,300.89617919921875,292.6506042480469,298.2655944824219,297.2606201171875,285.0155029296875,1.0,0.6675801873207092,0.369382381439209,0.369382381439209,1.0,1.0,-3.5090227127075195,0.9687706232070924,2.5402519702911377,0.1812170147895813,1.0,1.0,0.0,211.5033416748047,190.0,58942.73046875,0.0,3731.06494140625,1.0,279.44403076171875,283.0880126953125,295.6279296875,299.3785705566406,293.1499938964844,293.1499938964844,279.1499938964844,33705.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344104528427124,1.0,0.0,0.0,3.8672616481781006,3.867287397384644,9.97930669655034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.16796875,0.0,1770.393798828125,1895.4371337890625,0.0,3721.5,0.9524505734443665,1.0,0.0,3.0,1.0,0.0
18107700,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8748819231987,0.4834579229354858,0.4378341734409332,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.984160542488098,0.6792393922805786,0.6437407732009888,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8713911771774292,0.4787514507770538,0.336525410413742,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8318972587585449,0.4132270812988281,0.3947007358074188,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7013224959373474,0.2426091283559799,1.1109458208084106,284.8805236816406,284.95001220703125,300.90545654296875,292.6452941894531,298.2664489746094,297.25958251953125,284.8770446777344,1.0,0.6650631427764893,0.3690653443336487,0.3690653443336487,1.0,1.0,-3.5112879276275635,0.9685236215591432,2.542764186859131,0.1805604100227356,0.9141756296157836,0.9141756296157836,0.0,206.0691375732422,190.0,60047.71484375,0.0,3704.09375,1.0,279.19354248046875,282.9310302734375,295.6792297363281,299.59881591796875,293.1499938964844,293.1499938964844,279.1499938964844,36896.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408585429191588,1.0,0.0,0.0,3.849263429641724,3.849289655685425,9.88663600764994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.5361328125,0.0,1773.4410400390625,1895.4371337890625,0.0,3780.24853515625,0.9488711953163148,1.0,0.0,3.0,1.0,0.0
18107760,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8804622292518616,0.4826313257217407,0.4369312524795532,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.989903450012207,0.6795966029167175,0.6439222097396851,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8782202005386353,0.480053573846817,0.3372966349124908,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8372613787651062,0.4133062660694122,0.3946170508861542,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7063461542129517,0.2426422983407974,1.1103131771087646,284.8895263671875,284.95001220703125,300.91461181640625,292.6402282714844,298.2653503417969,297.255859375,284.8912353515625,1.0,0.6622904539108276,0.3687846958637237,0.3687846958637237,1.0,1.0,-3.5104897022247314,0.9673916101455688,2.543098211288452,0.1796701848506927,0.8968579173088074,0.8968579173088074,0.0,200.92529296875,178.0,59798.953125,0.0,3671.29150390625,1.0,279.15631103515625,282.9410705566406,295.665771484375,299.5377502441406,293.1499938964844,293.1499938964844,279.45001220703125,38636.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432751536369324,1.0,0.0,0.0,3.773837089538574,3.773862838745117,9.502975331088236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.32421875,0.0,1695.7530517578125,1895.4371337890625,0.0,3802.1826171875,0.9348043203353882,1.0,0.0,3.0,1.0,0.0
18107820,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8939187526702881,0.4825212955474853,0.4360778331756592,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.6818687915802002,0.640285074710846,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8941341638565063,0.4838751554489136,0.3394096493721008,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8498873710632324,0.4143697023391723,0.3949599266052246,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7174527049064636,0.2432698160409927,1.1104013919830322,285.0146484375,284.95001220703125,300.9325866699219,292.6310119628906,298.2732849121094,297.2625732421875,285.0131225585937,1.0,0.6564115285873413,0.3682233989238739,0.3682233989238739,1.0,1.0,-3.508350372314453,0.9649602174758912,2.5433900356292725,0.1779743432998657,1.0,1.0,0.0,190.20632934570312,166.0,58890.03125,0.0,3601.624267578125,1.0,279.4440002441406,283.0841369628906,295.607666015625,299.3565368652344,293.1499938964844,293.1499938964844,279.1499938964844,33735.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349784255027772,1.0,0.0,0.0,3.86869740486145,3.868723392486572,9.986719078369788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.7958984375,0.0,1772.4024658203125,1895.4371337890625,0.0,3726.687744140625,0.9527921080589294,1.0,0.0,3.0,1.0,0.0
18107880,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8939187526702881,0.4825212955474853,0.4360778331756592,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.6818687915802002,0.640285074710846,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8941341638565063,0.4838751554489136,0.3394096493721008,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8498873710632324,0.4143697023391723,0.3949599266052246,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7174527049064636,0.2432698160409927,1.1104013919830322,285.0146484375,284.95001220703125,300.9325866699219,292.6310119628906,298.2732849121094,297.2625732421875,285.0131225585937,1.0,0.6564115285873413,0.3682233989238739,0.3682233989238739,1.0,1.0,-3.508350372314453,0.9649602174758912,2.5433900356292725,0.1779743432998657,1.0,1.0,0.0,190.20632934570312,166.0,58890.03125,0.0,3601.624267578125,1.0,279.4440002441406,283.0841369628906,295.607666015625,299.3565368652344,293.1499938964844,293.1499938964844,279.1499938964844,33735.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349784255027772,1.0,0.0,0.0,3.86869740486145,3.868723392486572,9.986719078369788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.7958984375,0.0,1772.4024658203125,1895.4371337890625,0.0,3726.687744140625,0.9527921080589294,1.0,0.0,3.0,1.0,0.0
18107940,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9035930037498474,0.4809930622577667,0.4348275363445282,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.6856325268745422,0.6187872290611267,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.906554400920868,0.4866412580013275,0.3413453102111816,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8595433235168457,0.4146042764186859,0.3951624929904938,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7252069115638733,0.2433991879224777,1.1104445457458496,284.8780517578125,284.95001220703125,300.95001220703125,292.6229858398437,298.27899169921875,297.26806640625,284.87939453125,1.0,0.6486720442771912,0.3676621317863464,0.3676621317863464,1.0,1.0,-3.483442544937134,0.9551833868026732,2.52825927734375,0.1739615648984909,0.883165717124939,0.883165717124939,0.0,181.8270721435547,154.0,59319.3046875,0.0,3491.614501953125,1.0,279.15679931640625,282.9349975585937,295.6432189941406,299.4931030273437,293.1499938964844,293.1499938964844,279.45001220703125,39369.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429898262023926,1.0,0.0,0.0,3.749986410140991,3.750012159347534,9.383237511428888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.15869140625,0.0,1673.17919921875,1895.4371337890625,0.0,3799.595458984375,0.92992502450943,1.0,0.0,3.0,1.0,0.0
18108000,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9035930037498474,0.4809930622577667,0.4348275363445282,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.6856325268745422,0.6187872290611267,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.906554400920868,0.4866412580013275,0.3413453102111816,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8595433235168457,0.4146042764186859,0.3951624929904938,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7252069115638733,0.2433991879224777,1.1104445457458496,284.8780517578125,284.95001220703125,300.95001220703125,292.6229858398437,298.27899169921875,297.26806640625,284.87939453125,1.0,0.6486720442771912,0.3676621317863464,0.3676621317863464,1.0,1.0,-3.483442544937134,0.9551833868026732,2.52825927734375,0.1739615648984909,0.883165717124939,0.883165717124939,0.0,181.8270721435547,154.0,59319.3046875,0.0,3491.614501953125,1.0,279.15679931640625,282.9349975585937,295.6432189941406,299.4931030273437,293.1499938964844,293.1499938964844,279.45001220703125,39369.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429898262023926,1.0,0.0,0.0,3.749986410140991,3.750012159347534,9.383237511428888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.15869140625,0.0,1673.17919921875,1895.4371337890625,0.0,3799.595458984375,0.92992502450943,1.0,0.0,3.0,1.0,0.0
18108060,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9171782732009888,0.4807525277137756,0.4339593648910522,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.693199634552002,0.5930480360984802,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.92343670129776,0.490435391664505,0.3435125350952148,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8720266222953796,0.4155324101448059,0.3954777717590332,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7348186373710632,0.2439639419317245,1.1106559038162231,284.9904479980469,284.95001220703125,300.9665832519531,292.6153259277344,298.3021545410156,297.2970275878906,284.9889221191406,1.0,0.6397412419319153,0.3673726916313171,0.3673726916313171,1.0,1.0,-3.454679250717163,0.9449791312217712,2.509700059890747,0.1701980829238891,0.9708304405212402,0.9708304405212402,0.0,172.17433166503906,142.0,58040.97265625,0.0,3366.328369140625,1.0,279.4437561035156,283.0741882324219,295.5827941894531,299.2854309082031,293.1499938964844,293.1499938964844,279.1499938964844,34360.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327991604804992,1.0,0.0,0.0,3.8229355812072754,3.82296085357666,9.75185457718908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.615234375,0.0,1721.3631591796875,1895.4371337890625,0.0,3706.771484375,0.9428359270095824,1.0,0.0,3.0,1.0,0.0
18108120,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9171782732009888,0.4807525277137756,0.4339593648910522,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.693199634552002,0.5930480360984802,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.92343670129776,0.490435391664505,0.3435125350952148,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8720266222953796,0.4155324101448059,0.3954777717590332,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7348186373710632,0.2439639419317245,1.1106559038162231,284.9904479980469,284.95001220703125,300.9665832519531,292.6153259277344,298.3021545410156,297.2970275878906,284.9889221191406,1.0,0.6397412419319153,0.3673726916313171,0.3673726916313171,1.0,1.0,-3.454679250717163,0.9449791312217712,2.509700059890747,0.1701980829238891,0.9708304405212402,0.9708304405212402,0.0,172.17433166503906,142.0,58040.97265625,0.0,3366.328369140625,1.0,279.4437561035156,283.0741882324219,295.5827941894531,299.2854309082031,293.1499938964844,293.1499938964844,279.1499938964844,34360.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327991604804992,1.0,0.0,0.0,3.8229355812072754,3.82296085357666,9.75185457718908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.615234375,0.0,1721.3631591796875,1895.4371337890625,0.0,3706.771484375,0.9428359270095824,1.0,0.0,3.0,1.0,0.0
18108180,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9321023225784302,0.4794224500656128,0.4328108131885528,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.7012215852737427,0.5673938393592834,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.941316783428192,0.4931075572967529,0.3453332483768463,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.885323703289032,0.4157645106315613,0.3956117331981659,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7450567483901978,0.244186446070671,1.1107802391052246,284.872802734375,284.95001220703125,300.9808044433594,292.6078186035156,298.3218994140625,297.3222351074219,284.8753356933594,1.0,0.6307805776596069,0.3671064376831054,0.3671064376831054,1.0,1.0,-3.4249508380889893,0.9345526695251464,2.4903981685638428,0.1665170639753341,0.8583430051803589,0.8583430051803589,0.0,162.8748779296875,142.0,58196.234375,0.0,3242.83154296875,1.0,279.1592712402344,282.9450378417969,295.6231384277344,299.4144897460937,293.1499938964844,293.1499938964844,279.1499938964844,40453.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391220808029176,1.0,0.0,0.0,3.6679775714874254,3.668002605438232,8.977318088909669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2333984375,0.0,1586.748291015625,1895.4371337890625,0.0,3764.459228515625,0.9125784039497375,1.0,0.0,3.0,1.0,0.0
18108240,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9334333539009094,0.4793266355991363,0.4326730668544769,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.701990008354187,0.5651328563690186,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.942887008190155,0.4933550059795379,0.3454685807228088,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8865202069282532,0.4157881438732147,0.3955940902233124,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7459834218025208,0.2442076802253723,1.110709547996521,284.87896728515625,284.95001220703125,300.98199462890625,292.6071472167969,298.3238220214844,297.3247375488281,284.8816833496094,1.0,0.6299644112586975,0.3670832812786102,0.3670832812786102,1.0,1.0,-3.4221224784851074,0.933567464351654,2.4885549545288086,0.1661653518676757,0.8585070371627808,0.8585070371627808,0.0,162.0629425048828,145.0,58159.9921875,0.0,3231.612548828125,1.0,279.1568603515625,282.9515380859375,295.6185607910156,299.39910888671875,293.1499938964844,293.1499938964844,279.45001220703125,40289.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389448761940002,1.0,0.0,0.0,3.6568355560302734,3.656860589981079,8.922862093641015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.5654296875,0.0,1572.9434814453125,1895.4371337890625,0.0,3762.84619140625,0.9101247787475586,1.0,0.0,3.0,1.0,0.0
18108300,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9394457936286926,0.4792319536209106,0.4321435987949371,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7072124481201172,0.5551254153251648,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9502936601638794,0.4953137934207916,0.3465278744697571,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8920451998710632,0.4162452220916748,0.3956964015960693,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7503068447113037,0.2445485889911651,1.111009120941162,285.0023498535156,284.95001220703125,300.9892883300781,292.6028747558594,298.3392944335937,297.3447265625,285.00390625,1.0,0.6269326210021973,0.3669385612010956,0.3669385612010956,1.0,1.0,-3.411182641983032,0.9296045899391174,2.4815778732299805,0.1643610596656799,0.938740849494934,0.938740849494934,0.0,158.55706787109375,145.0,57206.94921875,0.0,3186.276123046875,1.0,279.401611328125,283.0987854003906,295.5574645996094,299.1675720214844,293.1499938964844,293.1499938964844,279.45001220703125,35099.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313006401062012,1.0,0.0,0.0,3.691309928894043,3.6913342475891113,9.09189338926808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.4580078125,0.0,1572.8018798828125,1895.4371337890625,0.0,3693.05712890625,0.9155848622322084,1.0,0.0,3.0,1.0,0.0
18108360,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9447165131568908,0.4792961478233337,0.4321021735668182,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.7124654650688171,0.5469613671302795,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9567813873291016,0.497427761554718,0.3479068577289581,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8969411253929138,0.4168508648872375,0.3961398005485534,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7542231678962708,0.2450228929519653,1.1124954223632812,284.9977111816406,284.95001220703125,300.99627685546875,292.5984802246094,298.3558349609375,297.3651123046875,284.99676513671875,1.0,0.6248093843460083,0.3670071959495544,0.3670071959495544,1.0,1.0,-3.40528416633606,0.9278663992881776,2.4774177074432373,0.1638278365135193,0.9528914093971252,0.9528914093971252,0.0,155.88015747070312,163.0,57219.56640625,0.0,3157.365478515625,1.0,279.4432983398437,283.0951538085937,295.5621032714844,299.2056884765625,293.1499938964844,293.1499938964844,279.1499938964844,34081.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278693795204164,1.0,0.0,0.0,3.745973587036133,3.74599814414978,9.363165531794948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.076171875,0.0,1627.857177734375,1895.4371337890625,0.0,3661.596435546875,0.9253888130187988,1.0,0.0,3.0,1.0,0.0
18108420,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9415853023529052,0.478158563375473,0.4314072430133819,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.7201361656188965,0.5508888959884644,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.956739604473114,0.5006864070892334,0.3503620624542236,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8952561616897583,0.4173122942447662,0.3968067765235901,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7531581521034241,0.2455448657274246,1.1156014204025269,284.9071044921875,284.95001220703125,301.0094299316406,292.5892944335937,298.3736267089844,297.3833312988281,284.908935546875,1.0,0.6278029084205627,0.3671444952487945,0.3671444952487945,1.0,1.0,-3.416626214981079,0.931975245475769,2.4846508502960205,0.1649328619241714,0.8683850765228271,0.8683850765228271,0.0,157.51394653320312,181.0,58061.5,0.0,3192.589599609375,1.0,279.15728759765625,282.9798889160156,295.6068725585937,299.3614196777344,293.1499938964844,293.1499938964844,279.45001220703125,38711.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351462125778198,1.0,0.0,0.0,3.628251075744629,3.628275156021118,8.783911198406713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.4599609375,0.0,1529.276611328125,1895.4371337890625,0.0,3728.219482421875,0.9027177095413208,1.0,0.0,3.0,1.0,0.0
18108480,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9415853023529052,0.478158563375473,0.4314072430133819,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.7201361656188965,0.5508888959884644,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.956739604473114,0.5006864070892334,0.3503620624542236,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8952561616897583,0.4173122942447662,0.3968067765235901,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7531581521034241,0.2455448657274246,1.1156014204025269,284.9071044921875,284.95001220703125,301.0094299316406,292.5892944335937,298.3736267089844,297.3833312988281,284.908935546875,1.0,0.6278029084205627,0.3671444952487945,0.3671444952487945,1.0,1.0,-3.416626214981079,0.931975245475769,2.4846508502960205,0.1649328619241714,0.8683850765228271,0.8683850765228271,0.0,157.51394653320312,181.0,58061.5,0.0,3192.589599609375,1.0,279.15728759765625,282.9798889160156,295.6068725585937,299.3614196777344,293.1499938964844,293.1499938964844,279.45001220703125,38711.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351462125778198,1.0,0.0,0.0,3.628251075744629,3.628275156021118,8.783911198406713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.4599609375,0.0,1529.276611328125,1895.4371337890625,0.0,3728.219482421875,0.9027177095413208,1.0,0.0,3.0,1.0,0.0
18108540,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9297806024551392,0.4782263338565826,0.4313785135746002,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7248504757881165,0.5691522359848022,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9483017921447754,0.5049409866333008,0.3532734513282776,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8861271142959595,0.4184573888778686,0.3978917300701141,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7462641000747681,0.2464066594839096,1.1199387311935425,285.0323486328125,284.95001220703125,301.0214233398437,292.5796813964844,298.38360595703125,297.3896789550781,285.0322265625,1.0,0.6360530853271484,0.3672817647457123,0.3672817647457123,1.0,1.0,-3.448557138442993,0.942735493183136,2.505821466445923,0.1682284921407699,0.9866513013839722,0.9866513013839722,0.0,164.40428161621094,199.0,57829.46484375,0.0,3306.33935546875,1.0,279.4422912597656,283.1176452636719,295.5616149902344,299.2290344238281,293.1499938964844,293.1499938964844,279.1499938964844,32800.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278308749198914,1.0,0.0,0.0,3.761361360549927,3.761385917663574,9.440248618375336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.94140625,0.0,1635.9578857421875,1895.4371337890625,0.0,3661.24267578125,0.928330421447754,1.0,0.0,3.0,1.0,0.0
18108600,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9297806024551392,0.4782263338565826,0.4313785135746002,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7248504757881165,0.5691522359848022,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9483017921447754,0.5049409866333008,0.3532734513282776,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8861271142959595,0.4184573888778686,0.3978917300701141,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7462641000747681,0.2464066594839096,1.1199387311935425,285.0323486328125,284.95001220703125,301.0214233398437,292.5796813964844,298.38360595703125,297.3896789550781,285.0322265625,1.0,0.6360530853271484,0.3672817647457123,0.3672817647457123,1.0,1.0,-3.448557138442993,0.942735493183136,2.505821466445923,0.1682284921407699,0.9866513013839722,0.9866513013839722,0.0,164.40428161621094,199.0,57829.46484375,0.0,3306.33935546875,1.0,279.4422912597656,283.1176452636719,295.5616149902344,299.2290344238281,293.1499938964844,293.1499938964844,279.1499938964844,32800.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278308749198914,1.0,0.0,0.0,3.761361360549927,3.761385917663574,9.440248618375336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.94140625,0.0,1635.9578857421875,1895.4371337890625,0.0,3661.24267578125,0.928330421447754,1.0,0.0,3.0,1.0,0.0
18108660,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9118516445159912,0.4769445359706878,0.4309238791465759,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.7250486016273499,0.5980134606361389,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.933290421962738,0.5081256031990051,0.3559626638889313,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8720535039901733,0.4188114106655121,0.3988255560398102,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7355880737304688,0.2466768473386764,1.1237529516220093,284.9170227050781,284.95001220703125,301.03228759765625,292.5696105957031,298.3693542480469,297.36590576171875,284.9188232421875,1.0,0.6477435827255249,0.366586834192276,0.366586834192276,1.0,1.0,-3.491662740707397,0.9546078443527222,2.5370547771453857,0.1703301072120666,0.9025306105613708,0.9025306105613708,0.0,175.36888122558594,217.0,59292.8203125,0.0,3472.94287109375,1.0,279.1563720703125,282.9662170410156,295.6083068847656,299.4338073730469,293.1499938964844,293.1499938964844,278.8500061035156,37232.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393427968025208,1.0,0.0,0.0,3.7181100845336914,3.718134880065918,9.22439255646168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.9345703125,0.0,1619.6630859375,1895.4371337890625,0.0,3766.467529296875,0.9214597940444946,1.0,0.0,3.0,1.0,0.0
18108720,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9118516445159912,0.4769445359706878,0.4309238791465759,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.7250486016273499,0.5980134606361389,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.933290421962738,0.5081256031990051,0.3559626638889313,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8720535039901733,0.4188114106655121,0.3988255560398102,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7355880737304688,0.2466768473386764,1.1237529516220093,284.9170227050781,284.95001220703125,301.03228759765625,292.5696105957031,298.3693542480469,297.36590576171875,284.9188232421875,1.0,0.6477435827255249,0.366586834192276,0.366586834192276,1.0,1.0,-3.491662740707397,0.9546078443527222,2.5370547771453857,0.1703301072120666,0.9025306105613708,0.9025306105613708,0.0,175.36888122558594,217.0,59292.8203125,0.0,3472.94287109375,1.0,279.1563720703125,282.9662170410156,295.6083068847656,299.4338073730469,293.1499938964844,293.1499938964844,278.8500061035156,37232.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393427968025208,1.0,0.0,0.0,3.7181100845336914,3.718134880065918,9.22439255646168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.9345703125,0.0,1619.6630859375,1895.4371337890625,0.0,3766.467529296875,0.9214597940444946,1.0,0.0,3.0,1.0,0.0
18108780,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8927792310714722,0.4754931926727295,0.429983913898468,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.721559464931488,0.6337073445320129,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9149067401885986,0.5111221075057983,0.3583305180072784,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8557959198951721,0.4188812673091888,0.3993322551250458,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7228904962539673,0.2465526014566421,1.1255695819854736,284.9018859863281,284.95001220703125,301.0419921875,292.55914306640625,298.34332275390625,297.3262634277344,284.9037780761719,1.0,0.6613438725471497,0.3658919334411621,0.3658919334411621,1.0,1.0,-3.5391042232513428,0.967717170715332,2.5713870525360107,0.1726948320865631,0.8431804180145264,0.8431804180145264,0.0,189.3090667724609,220.0,60125.9765625,0.0,3672.09765625,1.0,278.85858154296875,282.9208374023437,295.59002685546875,299.4836730957031,293.1499938964844,293.1499938964844,279.1499938964844,39653.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948202669620514,1.0,0.0,0.0,3.53553318977356,3.53555679321289,8.340712724930199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.8486328125,0.0,1435.989501953125,1895.4371337890625,0.0,3846.756103515625,0.8831977844238281,1.0,0.0,3.0,1.0,0.0
18108840,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8927792310714722,0.4754931926727295,0.429983913898468,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.721559464931488,0.6337073445320129,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9149067401885986,0.5111221075057983,0.3583305180072784,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8557959198951721,0.4188812673091888,0.3993322551250458,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7228904962539673,0.2465526014566421,1.1255695819854736,284.9018859863281,284.95001220703125,301.0419921875,292.55914306640625,298.34332275390625,297.3262634277344,284.9037780761719,1.0,0.6613438725471497,0.3658919334411621,0.3658919334411621,1.0,1.0,-3.5391042232513428,0.967717170715332,2.5713870525360107,0.1726948320865631,0.8431804180145264,0.8431804180145264,0.0,189.3090667724609,220.0,60125.9765625,0.0,3672.09765625,1.0,278.85858154296875,282.9208374023437,295.59002685546875,299.4836730957031,293.1499938964844,293.1499938964844,279.1499938964844,39653.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948202669620514,1.0,0.0,0.0,3.53553318977356,3.53555679321289,8.340712724930199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.8486328125,0.0,1435.989501953125,1895.4371337890625,0.0,3846.756103515625,0.8831977844238281,1.0,0.0,3.0,1.0,0.0
18108900,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8861186504364014,0.4754188954830169,0.4298304319381714,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.7195885181427002,0.6474721431732178,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9088838696479796,0.5131556391716003,0.359703779220581,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8501304984092712,0.4193010032176971,0.3997353017330169,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7182067632675171,0.2466723024845123,1.12652587890625,285.0218505859375,284.95001220703125,301.0464172363281,292.55377197265625,298.3329162597656,297.3104248046875,285.023193359375,1.0,0.6665445566177368,0.3655444681644439,0.3655444681644439,1.0,1.0,-3.5587809085845947,0.9729347825050354,2.585846185684204,0.1736687421798706,0.9280495047569276,0.9280495047569276,0.0,194.95216369628903,220.0,59585.8203125,0.0,3755.3134765625,1.0,279.09912109375,283.05718994140625,295.5295715332031,299.2771301269531,293.1499938964844,293.1499938964844,279.1499938964844,34121.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427523016929626,1.0,0.0,0.0,3.592614889144897,3.5926380157470703,8.612210535829945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.5439453125,0.0,1456.4249267578125,1895.4371337890625,0.0,3797.440673828125,0.8928735256195068,1.0,0.0,3.0,1.0,0.0
18108960,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8812204599380493,0.4754043817520141,0.4299868941307068,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.7178055047988892,0.6583085060119629,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9048925042152404,0.515258252620697,0.3612797260284424,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8460394144058228,0.4198167324066162,0.4003573656082153,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7146743535995483,0.2468630522489547,1.1280221939086914,285.01580810546875,284.95001220703125,301.0505676269531,292.5483093261719,298.3235778808594,297.2975158691406,285.0150756835937,1.0,0.6711322665214539,0.3649197816848755,0.3649197816848755,1.0,1.0,-3.576453924179077,0.9766887426376344,2.5997653007507324,0.1734914481639862,0.947402000427246,0.947402000427246,0.0,199.56581115722656,223.0,59901.33203125,0.0,3828.02685546875,1.0,279.1425476074219,283.04833984375,295.5332946777344,299.3353881835937,293.1499938964844,293.1499938964844,278.8500061035156,33078.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94147926568985,1.0,0.0,0.0,3.666844129562378,3.666867733001709,8.971771308097232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.5205078125,0.0,1530.02734375,1895.4371337890625,0.0,3785.886962890625,0.9069063663482666,1.0,0.0,3.0,1.0,0.0
18109020,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8719767928123474,0.4739722013473511,0.4292865693569183,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.7131895422935486,0.6760004758834839,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8978959321975708,0.5183477401733398,0.3638150691986084,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8386077284812927,0.419974148273468,0.4010065495967865,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.707850456237793,0.2467138171195984,1.1293487548828125,284.9163818359375,284.95001220703125,301.0580139160156,292.5370788574219,298.2992248535156,297.2651672363281,284.91705322265625,1.0,0.6785271167755127,0.3636703789234161,0.3636703789234161,1.0,1.0,-3.602360963821411,0.9810072779655457,2.6213536262512207,0.1722754389047622,0.8677616715431213,0.8677616715431213,0.0,207.84500122070312,226.0,60959.88671875,0.0,3945.12939453125,1.0,278.85809326171875,282.91912841796875,295.5693359375,299.5084228515625,293.1499938964844,293.1499938964844,279.1499938964844,37758.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951708734035492,1.0,0.0,0.0,3.58755874633789,3.5875823497772217,8.587985576014034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.931640625,0.0,1477.738525390625,1895.4371337890625,0.0,3878.342529296875,0.8928871154785156,1.0,0.0,3.0,1.0,0.0
18109080,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8719767928123474,0.4739722013473511,0.4292865693569183,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.7131895422935486,0.6760004758834839,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8978959321975708,0.5183477401733398,0.3638150691986084,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8386077284812927,0.419974148273468,0.4010065495967865,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.707850456237793,0.2467138171195984,1.1293487548828125,284.9163818359375,284.95001220703125,301.0580139160156,292.5370788574219,298.2992248535156,297.2651672363281,284.91705322265625,1.0,0.6785271167755127,0.3636703789234161,0.3636703789234161,1.0,1.0,-3.602360963821411,0.9810072779655457,2.6213536262512207,0.1722754389047622,0.8677616715431213,0.8677616715431213,0.0,207.84500122070312,226.0,60959.88671875,0.0,3945.12939453125,1.0,278.85809326171875,282.91912841796875,295.5693359375,299.5084228515625,293.1499938964844,293.1499938964844,279.1499938964844,37758.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951708734035492,1.0,0.0,0.0,3.58755874633789,3.5875823497772217,8.587985576014034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.931640625,0.0,1477.738525390625,1895.4371337890625,0.0,3878.342529296875,0.8928871154785156,1.0,0.0,3.0,1.0,0.0
18109140,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8623700737953186,0.473478764295578,0.4289215207099914,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9906818866729736,0.7113320231437683,0.6743808388710022,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8903128504753113,0.5222530961036682,0.3665977120399475,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.830681562423706,0.4206104874610901,0.4017711579799652,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7001814246177673,0.2468460947275161,1.1309640407562256,285.0072021484375,284.95001220703125,301.0643005371094,292.5255126953125,298.2903747558594,297.25604248046875,285.0061950683594,1.0,0.6830942034721375,0.3624209761619568,0.3624209761619568,1.0,1.0,-3.606169700622559,0.9782673716545104,2.627902269363404,0.1687024086713791,0.956852376461029,0.956852376461029,0.0,216.2368621826172,229.0,60327.390625,0.0,4006.720458984375,1.0,279.1419677734375,283.03271484375,295.5130310058594,299.34930419921875,293.1499938964844,293.1499938964844,278.8500061035156,33219.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457859992980956,1.0,0.0,0.0,3.707306146621704,3.7073299884796143,9.17086197205208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.080078125,0.0,1576.730224609375,1895.4371337890625,0.0,3824.920654296875,0.9162744879722596,1.0,0.0,3.0,1.0,0.0
18109200,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8623700737953186,0.473478764295578,0.4289215207099914,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9906818866729736,0.7113320231437683,0.6743808388710022,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8903128504753113,0.5222530961036682,0.3665977120399475,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.830681562423706,0.4206104874610901,0.4017711579799652,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7001814246177673,0.2468460947275161,1.1309640407562256,285.0072021484375,284.95001220703125,301.0643005371094,292.5255126953125,298.2903747558594,297.25604248046875,285.0061950683594,1.0,0.6830942034721375,0.3624209761619568,0.3624209761619568,1.0,1.0,-3.606169700622559,0.9782673716545104,2.627902269363404,0.1687024086713791,0.956852376461029,0.956852376461029,0.0,216.2368621826172,229.0,60327.390625,0.0,4006.720458984375,1.0,279.1419677734375,283.03271484375,295.5130310058594,299.34930419921875,293.1499938964844,293.1499938964844,278.8500061035156,33219.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457859992980956,1.0,0.0,0.0,3.707306146621704,3.7073299884796143,9.17086197205208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.080078125,0.0,1576.730224609375,1895.4371337890625,0.0,3824.920654296875,0.9162744879722596,1.0,0.0,3.0,1.0,0.0
18109260,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.855383038520813,0.4718398153781891,0.4279513657093048,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9842236042022704,0.7100934386253357,0.6734870672225952,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8854615688323975,0.5252251029014587,0.3690022528171539,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8251382112503052,0.4205468297004699,0.4021480977535248,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6947506666183472,0.2466085404157638,1.1316016912460327,284.90118408203125,284.95001220703125,301.0694274902344,292.5136413574219,298.28131103515625,297.2453918457031,284.9020690917969,1.0,0.6863102912902832,0.3616189360618591,0.3616189360618591,1.0,1.0,-3.608057975769043,0.976280152797699,2.631777763366699,0.1663110852241516,0.863373339176178,0.863373339176178,0.0,222.36289978027344,232.0,61026.41796875,0.0,4049.39453125,1.0,278.8578491210937,282.9035949707031,295.5403137207031,299.490478515625,293.1499938964844,293.1499938964844,279.1499938964844,38483.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548100233078004,1.0,0.0,0.0,3.6042051315307617,3.604228973388672,8.667867632539128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.712890625,0.0,1501.160888671875,1895.4371337890625,0.0,3906.189453125,0.8970754742622375,1.0,0.0,3.0,1.0,0.0
18109320,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.855383038520813,0.4718398153781891,0.4279513657093048,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9842236042022704,0.7100934386253357,0.6734870672225952,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8854615688323975,0.5252251029014587,0.3690022528171539,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8251382112503052,0.4205468297004699,0.4021480977535248,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6947506666183472,0.2466085404157638,1.1316016912460327,284.90118408203125,284.95001220703125,301.0694274902344,292.5136413574219,298.28131103515625,297.2453918457031,284.9020690917969,1.0,0.6863102912902832,0.3616189360618591,0.3616189360618591,1.0,1.0,-3.608057975769043,0.976280152797699,2.631777763366699,0.1663110852241516,0.863373339176178,0.863373339176178,0.0,222.36289978027344,232.0,61026.41796875,0.0,4049.39453125,1.0,278.8578491210937,282.9035949707031,295.5403137207031,299.490478515625,293.1499938964844,293.1499938964844,279.1499938964844,38483.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548100233078004,1.0,0.0,0.0,3.6042051315307617,3.604228973388672,8.667867632539128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.712890625,0.0,1501.160888671875,1895.4371337890625,0.0,3906.189453125,0.8970754742622375,1.0,0.0,3.0,1.0,0.0
