time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109380,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8512120246887207,0.4714215397834778,0.4274337887763977,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9803377389907836,0.7105371356010437,0.6736498475074768,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.883481502532959,0.529255211353302,0.371705025434494,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8219324350357056,0.4211838543415069,0.402691513299942,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6915521621704102,0.246826097369194,1.1326085329055786,285.0025939941406,284.95001220703125,301.07342529296875,292.5014953613281,298.2817687988281,297.2478942871094,285.0018920898437,1.0,0.6889317035675049,0.3608168959617615,0.3608168959617615,1.0,1.0,-3.61273717880249,0.9752272963523864,2.637509822845459,0.163997009396553,0.9534059762954712,0.9534059762954712,0.0,226.4253845214844,235.0,60339.16015625,0.0,4086.753173828125,1.0,279.1420288085937,283.0283508300781,295.48291015625,299.3192443847656,293.1499938964844,293.1499938964844,278.8500061035156,33518.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475064277648926,1.0,0.0,0.0,3.711808919906616,3.711833238601685,9.193153687192536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.9052734375,0.0,1584.147216796875,1895.4371337890625,0.0,3840.47021484375,0.9175330996513368,1.0,0.0,3.0,1.0,0.0
18109440,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8512120246887207,0.4714215397834778,0.4274337887763977,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9803377389907836,0.7105371356010437,0.6736498475074768,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.883481502532959,0.529255211353302,0.371705025434494,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8219324350357056,0.4211838543415069,0.402691513299942,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6915521621704102,0.246826097369194,1.1326085329055786,285.0025939941406,284.95001220703125,301.07342529296875,292.5014953613281,298.2817687988281,297.2478942871094,285.0018920898437,1.0,0.6889317035675049,0.3608168959617615,0.3608168959617615,1.0,1.0,-3.61273717880249,0.9752272963523864,2.637509822845459,0.163997009396553,0.9534059762954712,0.9534059762954712,0.0,226.4253845214844,235.0,60339.16015625,0.0,4086.753173828125,1.0,279.1420288085937,283.0283508300781,295.48291015625,299.3192443847656,293.1499938964844,293.1499938964844,278.8500061035156,33518.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475064277648926,1.0,0.0,0.0,3.711808919906616,3.711833238601685,9.193153687192536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.9052734375,0.0,1584.147216796875,1895.4371337890625,0.0,3840.47021484375,0.9175330996513368,1.0,0.0,3.0,1.0,0.0
18109500,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8493995666503906,0.4707213342189789,0.427163302898407,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9786714911460876,0.7103645205497742,0.6738453507423401,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8827754259109497,0.5308653712272644,0.3730594217777252,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8205914497375488,0.4212402105331421,0.4029961824417114,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.690238893032074,0.2468032538890838,1.133339285850525,284.8789367675781,284.95001220703125,301.07501220703125,292.49530029296875,298.2792358398437,297.2455139160156,284.87762451171875,1.0,0.6901787519454956,0.3604158759117126,0.3604158759117126,1.0,1.0,-3.6155290603637695,0.974834442138672,2.6406946182250977,0.1630144864320755,0.8677514791488647,0.8677514791488647,0.0,228.2572021484375,235.0,61247.55078125,0.0,4105.41552734375,1.0,278.8966064453125,282.8800354003906,295.5297241210937,299.5289611816406,293.1499938964844,293.1499938964844,278.8500061035156,37623.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953807294368744,1.0,0.0,0.0,3.679567813873291,3.6795923709869385,9.034142181008064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.5478515625,0.0,1578.5570068359375,1895.4371337890625,0.0,3897.195556640625,0.9109510183334352,1.0,0.0,3.0,1.0,0.0
18109560,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8469774127006531,0.4698935747146606,0.4264884293079376,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.976388156414032,0.7100254893302917,0.6736131906509399,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8814494013786316,0.5323649048805237,0.3741479218006134,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8187254667282104,0.4211646914482116,0.4030236005783081,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.688426673412323,0.2466817796230316,1.1332770586013794,284.901611328125,284.95001220703125,301.0762939453125,292.4890441894531,298.2758483886719,297.24176025390625,284.9030456542969,1.0,0.691229522228241,0.3601266741752624,0.3601266741752624,1.0,1.0,-3.615707874298096,0.973949670791626,2.6417582035064697,0.1620772033929824,0.8623820543289185,0.8623820543289185,0.0,230.3710174560547,238.0,61018.203125,0.0,4118.94677734375,1.0,278.8570861816406,282.9044494628906,295.5135803222656,299.46246337890625,293.1499938964844,293.1499938964844,279.1499938964844,38746.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560053944587708,1.0,0.0,0.0,3.601597785949707,3.6016218662261963,8.655331953377754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.8984375,0.0,1500.2587890625,1895.4371337890625,0.0,3916.898681640625,0.8967233300209045,1.0,0.0,3.0,1.0,0.0
18109620,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8440765142440796,0.4695328176021576,0.4259878396987915,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9736544489860536,0.7106812596321106,0.6740130186080933,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8807680606842041,0.5365031361579895,0.3768958449363708,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8165869116783142,0.4218262434005737,0.4035505652427673,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6863114833831787,0.2469519078731537,1.1343573331832886,285.0037536621094,284.95001220703125,301.0780029296875,292.47637939453125,298.2778015136719,297.24609375,285.0030517578125,1.0,0.6934037804603577,0.3595483005046844,0.3595483005046844,1.0,1.0,-3.620815992355346,0.9737309813499452,2.647084951400757,0.1604950129985809,0.9536719918251038,0.9536719918251038,0.0,233.40489196777344,241.0,60354.609375,0.0,4151.23876953125,1.0,279.1419982910156,283.0290832519531,295.45703125,299.2934875488281,293.1499938964844,293.1499938964844,278.8500061035156,33514.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948538899421692,1.0,0.0,0.0,3.712027311325073,3.7120513916015625,9.194234849019268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.23828125,0.0,1584.364501953125,1895.4371337890625,0.0,3849.7900390625,0.9175949096679688,1.0,0.0,3.0,1.0,0.0
18109680,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8440765142440796,0.4695328176021576,0.4259878396987915,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9736544489860536,0.7106812596321106,0.6740130186080933,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8807680606842041,0.5365031361579895,0.3768958449363708,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8165869116783142,0.4218262434005737,0.4035505652427673,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6863114833831787,0.2469519078731537,1.1343573331832886,285.0037536621094,284.95001220703125,301.0780029296875,292.47637939453125,298.2778015136719,297.24609375,285.0030517578125,1.0,0.6934037804603577,0.3595483005046844,0.3595483005046844,1.0,1.0,-3.620815992355346,0.9737309813499452,2.647084951400757,0.1604950129985809,0.9536719918251038,0.9536719918251038,0.0,233.40489196777344,241.0,60354.609375,0.0,4151.23876953125,1.0,279.1419982910156,283.0290832519531,295.45703125,299.2934875488281,293.1499938964844,293.1499938964844,278.8500061035156,33514.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948538899421692,1.0,0.0,0.0,3.712027311325073,3.7120513916015625,9.194234849019268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.23828125,0.0,1584.364501953125,1895.4371337890625,0.0,3849.7900390625,0.9175949096679688,1.0,0.0,3.0,1.0,0.0
18109740,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8405166268348694,0.4680304825305938,0.4250440001487732,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9701833128929138,0.7101869583129883,0.6739982962608337,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8793912529945374,0.5396742224693298,0.3793676793575287,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8138917684555054,0.4218051731586456,0.403862327337265,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6837418675422668,0.246826484799385,1.1350417137145996,284.9026794433594,284.95001220703125,301.0785827636719,292.4634704589844,298.2723083496094,297.24090576171875,284.903564453125,1.0,0.6954725384712219,0.3589699268341064,0.3589699268341064,1.0,1.0,-3.623844385147095,0.9728416204452516,2.6510026454925537,0.1589429974555969,0.8632521033287048,0.8632521033287048,0.0,236.8753662109375,244.0,61058.68359375,0.0,4180.76171875,1.0,278.8578186035156,282.9042358398437,295.4873352050781,299.437744140625,293.1499938964844,293.1499938964844,279.1499938964844,38542.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957025408744812,1.0,0.0,0.0,3.6055521965026855,3.605576276779175,8.674348350723449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.5048828125,0.0,1503.07275390625,1895.4371337890625,0.0,3926.0263671875,0.8974435925483704,1.0,0.0,3.0,1.0,0.0
18109800,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8405166268348694,0.4680304825305938,0.4250440001487732,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9701833128929138,0.7101869583129883,0.6739982962608337,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8793912529945374,0.5396742224693298,0.3793676793575287,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8138917684555054,0.4218051731586456,0.403862327337265,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6837418675422668,0.246826484799385,1.1350417137145996,284.9026794433594,284.95001220703125,301.0785827636719,292.4634704589844,298.2723083496094,297.24090576171875,284.903564453125,1.0,0.6954725384712219,0.3589699268341064,0.3589699268341064,1.0,1.0,-3.623844385147095,0.9728416204452516,2.6510026454925537,0.1589429974555969,0.8632521033287048,0.8632521033287048,0.0,236.8753662109375,244.0,61058.68359375,0.0,4180.76171875,1.0,278.8578186035156,282.9042358398437,295.4873352050781,299.437744140625,293.1499938964844,293.1499938964844,279.1499938964844,38542.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957025408744812,1.0,0.0,0.0,3.6055521965026855,3.605576276779175,8.674348350723449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.5048828125,0.0,1503.07275390625,1895.4371337890625,0.0,3926.0263671875,0.8974435925483704,1.0,0.0,3.0,1.0,0.0
18109860,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8379789590835571,0.467672199010849,0.4245495200157165,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9676680564880372,0.710785984992981,0.6743574142456055,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8790525794029236,0.543867826461792,0.3821531236171722,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8120059370994568,0.4224514961242676,0.4043732285499573,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6819173693656921,0.2470971643924713,1.136109709739685,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,298.2738647460937,297.24560546875,285.0033874511719,1.0,0.6975224018096924,0.3583723306655884,0.3583723306655884,1.0,1.0,-3.6289222240448,0.9725441932678224,2.656378030776977,0.1572858244180679,0.954316020011902,0.954316020011902,0.0,239.676513671875,247.0,60377.86328125,0.0,4211.68310546875,1.0,279.1420288085937,283.0288391113281,295.4311828613281,299.2689514160156,293.1499938964844,293.1499938964844,278.8500061035156,33507.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496393203735352,1.0,0.0,0.0,3.713790416717529,3.7138144969940186,9.202971114063984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.9111328125,0.0,1586.3287353515625,1895.4371337890625,0.0,3859.712158203125,0.917980432510376,1.0,0.0,3.0,1.0,0.0
18109920,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8379789590835571,0.467672199010849,0.4245495200157165,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9676680564880372,0.710785984992981,0.6743574142456055,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8790525794029236,0.543867826461792,0.3821531236171722,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8120059370994568,0.4224514961242676,0.4043732285499573,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6819173693656921,0.2470971643924713,1.136109709739685,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,298.2738647460937,297.24560546875,285.0033874511719,1.0,0.6975224018096924,0.3583723306655884,0.3583723306655884,1.0,1.0,-3.6289222240448,0.9725441932678224,2.656378030776977,0.1572858244180679,0.954316020011902,0.954316020011902,0.0,239.676513671875,247.0,60377.86328125,0.0,4211.68310546875,1.0,279.1420288085937,283.0288391113281,295.4311828613281,299.2689514160156,293.1499938964844,293.1499938964844,278.8500061035156,33507.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496393203735352,1.0,0.0,0.0,3.713790416717529,3.7138144969940186,9.202971114063984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.9111328125,0.0,1586.3287353515625,1895.4371337890625,0.0,3859.712158203125,0.917980432510376,1.0,0.0,3.0,1.0,0.0
18109980,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8346716165542603,0.4661701023578644,0.4236028790473938,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9642540812492372,0.7102081179618835,0.6742657423019409,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8778905868530273,0.5470739006996155,0.3846491575241089,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8094322681427002,0.4224069714546203,0.4046611487865448,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6795352697372437,0.246961697936058,1.136743664741516,284.90252685546875,284.95001220703125,301.0762939453125,292.43707275390625,298.2679138183594,297.2406921386719,284.90338134765625,1.0,0.6995125412940979,0.3577747642993927,0.3577747642993927,1.0,1.0,-3.631794691085816,0.9715366363525392,2.6602580547332764,0.1556465029716491,0.8636030554771423,0.8636030554771423,0.0,243.04331970214844,250.0,61081.75,0.0,4240.25732421875,1.0,278.8578186035156,282.90350341796875,295.4610595703125,299.4127502441406,293.1499938964844,293.1499938964844,279.1499938964844,38542.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958148956298828,1.0,0.0,0.0,3.607547283172608,3.6075713634490967,8.683951477905794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.970703125,0.0,1505.2545166015625,1895.4371337890625,0.0,3936.068359375,0.8978826999664307,1.0,0.0,3.0,1.0,0.0
18110040,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8346716165542603,0.4661701023578644,0.4236028790473938,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9642540812492372,0.7102081179618835,0.6742657423019409,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8778905868530273,0.5470739006996155,0.3846491575241089,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8094322681427002,0.4224069714546203,0.4046611487865448,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6795352697372437,0.246961697936058,1.136743664741516,284.90252685546875,284.95001220703125,301.0762939453125,292.43707275390625,298.2679138183594,297.2406921386719,284.90338134765625,1.0,0.6995125412940979,0.3577747642993927,0.3577747642993927,1.0,1.0,-3.631794691085816,0.9715366363525392,2.6602580547332764,0.1556465029716491,0.8636030554771423,0.8636030554771423,0.0,243.04331970214844,250.0,61081.75,0.0,4240.25732421875,1.0,278.8578186035156,282.90350341796875,295.4610595703125,299.4127502441406,293.1499938964844,293.1499938964844,279.1499938964844,38542.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958148956298828,1.0,0.0,0.0,3.607547283172608,3.6075713634490967,8.683951477905794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.970703125,0.0,1505.2545166015625,1895.4371337890625,0.0,3936.068359375,0.8978826999664307,1.0,0.0,3.0,1.0,0.0
18110100,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8331483602523804,0.4659224450588226,0.4231619834899902,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9626352190971376,0.7103764414787292,0.6741938591003418,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8774400949478149,0.5491301417350769,0.3859219849109649,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8082130551338196,0.4226529896259308,0.4047735333442688,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.678399384021759,0.2470389306545257,1.136859655380249,285.013427734375,284.95001220703125,301.07501220703125,292.43035888671875,298.26788330078125,297.2423400878906,285.014404296875,1.0,0.7004423141479492,0.3574759662151336,0.3574759662151336,1.0,1.0,-3.6329762935638414,0.970958173274994,2.662018060684204,0.1546646803617477,0.9408386945724488,0.9408386945724488,0.0,244.60877990722656,250.0,60262.1484375,0.0,4253.15869140625,1.0,279.1007080078125,283.0368957519531,295.40240478515625,299.19757080078125,293.1499938964844,293.1499938964844,279.1499938964844,34199.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525410532951356,1.0,0.0,0.0,3.653512954711914,3.653536558151245,8.906654329621233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.251953125,0.0,1523.59326171875,1895.4371337890625,0.0,3885.8251953125,0.9063141345977784,1.0,0.0,3.0,1.0,0.0
18110160,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8322718143463135,0.4658072292804718,0.4230958223342895,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9617332816123962,0.7107160091400146,0.6745316982269287,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8776628971099854,0.5513138175010681,0.3874579966068268,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8075878620147705,0.4230284392833709,0.405142605304718,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6778082251548767,0.2472180128097534,1.1377302408218384,285.0038452148437,284.95001220703125,301.07342529296875,292.4236145019531,298.2689514160156,297.2455444335937,285.0027770996094,1.0,0.7015042304992676,0.3571816384792328,0.3571816384792328,1.0,1.0,-3.636639833450317,0.9711678624153136,2.6654720306396484,0.1539631634950637,0.9544895887374878,0.9544895887374878,0.0,245.8020782470703,253.0,60392.2265625,0.0,4270.4326171875,1.0,279.1430358886719,283.02789306640625,295.4035339355469,299.2424011230469,293.1499938964844,293.1499938964844,278.8500061035156,33458.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507061243057252,1.0,0.0,0.0,3.7170684337615967,3.717092514038086,9.219224352818856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.88671875,0.0,1589.710693359375,1895.4371337890625,0.0,3869.3212890625,0.9184198975563048,1.0,0.0,3.0,1.0,0.0
18110220,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8291332721710205,0.464305430650711,0.4221588671207428,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9583215713500975,0.7100475430488586,0.6743654608726501,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8766413927078247,0.5545526146888733,0.3899853527545929,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.805053174495697,0.4229594469070434,0.405413269996643,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6755506992340088,0.247068241238594,1.138314127922058,284.901611328125,284.95001220703125,301.0694274902344,292.4100341796875,298.2625427246094,297.24078369140625,284.9026794433594,1.0,0.7034519910812378,0.3565930128097534,0.3565930128097534,1.0,1.0,-3.639391183853149,0.9701430797576904,2.669248104095459,0.1523362547159195,0.8632951974868774,0.8632951974868774,0.0,249.1324920654297,256.0,61089.859375,0.0,4298.5556640625,1.0,278.85748291015625,282.9024353027344,295.43426513671875,299.3865661621094,293.1499938964844,293.1499938964844,279.1499938964844,38622.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592643976211548,1.0,0.0,0.0,3.608188629150391,3.60821270942688,8.687038643984124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.505859375,0.0,1506.543212890625,1895.4371337890625,0.0,3946.025634765625,0.8979955911636353,1.0,0.0,3.0,1.0,0.0
18110280,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8291332721710205,0.464305430650711,0.4221588671207428,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9583215713500975,0.7100475430488586,0.6743654608726501,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8766413927078247,0.5545526146888733,0.3899853527545929,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.805053174495697,0.4229594469070434,0.405413269996643,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6755506992340088,0.247068241238594,1.138314127922058,284.901611328125,284.95001220703125,301.0694274902344,292.4100341796875,298.2625427246094,297.24078369140625,284.9026794433594,1.0,0.7034519910812378,0.3565930128097534,0.3565930128097534,1.0,1.0,-3.639391183853149,0.9701430797576904,2.669248104095459,0.1523362547159195,0.8632951974868774,0.8632951974868774,0.0,249.1324920654297,256.0,61089.859375,0.0,4298.5556640625,1.0,278.85748291015625,282.9024353027344,295.43426513671875,299.3865661621094,293.1499938964844,293.1499938964844,279.1499938964844,38622.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592643976211548,1.0,0.0,0.0,3.608188629150391,3.60821270942688,8.687038643984124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.505859375,0.0,1506.543212890625,1895.4371337890625,0.0,3946.025634765625,0.8979955911636353,1.0,0.0,3.0,1.0,0.0
18110340,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.826836347579956,0.4639364182949066,0.4216516613960266,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9557853937149048,0.7104623913764954,0.6745492815971375,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8765004277229309,0.5588362216949463,0.392825186252594,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8032388091087341,0.4235559403896332,0.4058735370635986,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6739016771316528,0.247309461236,1.139237880706787,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.2630615234375,297.2457275390625,285.00299072265625,1.0,0.7054063081741333,0.356004387140274,0.356004387140274,1.0,1.0,-3.644073724746704,0.969728946685791,2.674344778060913,0.1506466120481491,0.9545421600341796,0.9545421600341796,0.0,251.87481689453125,259.0,60397.671875,0.0,4328.32080078125,1.0,279.1420593261719,283.02789306640625,295.37701416015625,299.2156982421875,293.1499938964844,293.1499938964844,278.8500061035156,33530.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518301486968994,1.0,0.0,0.0,3.7158782482147217,3.71590256690979,9.213321732204348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.00390625,0.0,1588.896484375,1895.4371337890625,0.0,3879.434814453125,0.9184718728065492,1.0,0.0,3.0,1.0,0.0
18110400,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.826836347579956,0.4639364182949066,0.4216516613960266,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9557853937149048,0.7104623913764954,0.6745492815971375,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8765004277229309,0.5588362216949463,0.392825186252594,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8032388091087341,0.4235559403896332,0.4058735370635986,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6739016771316528,0.247309461236,1.139237880706787,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.2630615234375,297.2457275390625,285.00299072265625,1.0,0.7054063081741333,0.356004387140274,0.356004387140274,1.0,1.0,-3.644073724746704,0.969728946685791,2.674344778060913,0.1506466120481491,0.9545421600341796,0.9545421600341796,0.0,251.87481689453125,259.0,60397.671875,0.0,4328.32080078125,1.0,279.1420593261719,283.02789306640625,295.37701416015625,299.2156982421875,293.1499938964844,293.1499938964844,278.8500061035156,33530.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518301486968994,1.0,0.0,0.0,3.7158782482147217,3.71590256690979,9.213321732204348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.00390625,0.0,1588.896484375,1895.4371337890625,0.0,3879.434814453125,0.9184718728065492,1.0,0.0,3.0,1.0,0.0
18110460,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8237830400466919,0.4624335169792175,0.4207017421722412,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9523260593414308,0.7097008228302002,0.6742849349975586,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8755529522895813,0.5621058344841003,0.3953678011894226,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8007511496543884,0.4234597384929657,0.4061130583286285,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6717190742492676,0.2471430897712707,1.1397348642349243,284.9021301269531,284.95001220703125,301.0580139160156,292.382568359375,298.2560729980469,297.2410888671875,284.9029846191406,1.0,0.7073156833648682,0.355409175157547,0.355409175157547,1.0,1.0,-3.6465678215026855,0.9685959219932556,2.677971839904785,0.1489687263965606,0.863578736782074,0.863578736782074,0.0,255.21044921875,262.0,61092.80859375,0.0,4355.87353515625,1.0,278.8577880859375,282.9027404785156,295.4063720703125,299.3583374023437,293.1499938964844,293.1499938964844,279.1499938964844,38567.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603014588356018,1.0,0.0,0.0,3.60882306098938,3.608847141265869,8.690093409313704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.0068359375,0.0,1506.8326416015625,1895.4371337890625,0.0,3955.272216796875,0.8981814384460449,1.0,0.0,3.0,1.0,0.0
18110520,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8237830400466919,0.4624335169792175,0.4207017421722412,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9523260593414308,0.7097008228302002,0.6742849349975586,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8755529522895813,0.5621058344841003,0.3953678011894226,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8007511496543884,0.4234597384929657,0.4061130583286285,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6717190742492676,0.2471430897712707,1.1397348642349243,284.9021301269531,284.95001220703125,301.0580139160156,292.382568359375,298.2560729980469,297.2410888671875,284.9029846191406,1.0,0.7073156833648682,0.355409175157547,0.355409175157547,1.0,1.0,-3.6465678215026855,0.9685959219932556,2.677971839904785,0.1489687263965606,0.863578736782074,0.863578736782074,0.0,255.21044921875,262.0,61092.80859375,0.0,4355.87353515625,1.0,278.8577880859375,282.9027404785156,295.4063720703125,299.3583374023437,293.1499938964844,293.1499938964844,279.1499938964844,38567.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603014588356018,1.0,0.0,0.0,3.60882306098938,3.608847141265869,8.690093409313704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.0068359375,0.0,1506.8326416015625,1895.4371337890625,0.0,3955.272216796875,0.8981814384460449,1.0,0.0,3.0,1.0,0.0
18110580,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8215600848197937,0.4620604217052459,0.4201952815055847,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9497764706611632,0.710024893283844,0.6743874549865723,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8754859566688538,0.5664342045783997,0.3982387781143188,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7990009188652039,0.4240317046642303,0.4065518081188202,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6701390147209167,0.2473699897527694,1.1405967473983765,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.25604248046875,297.2461242675781,285.0027770996094,1.0,0.7092370390892029,0.3548139631748199,0.3548139631748199,1.0,1.0,-3.651090621948242,0.9681013226509094,2.682989358901977,0.1472402065992355,0.954209327697754,0.954209327697754,0.0,257.9436950683594,265.0,60391.03125,0.0,4385.271484375,1.0,279.1420593261719,283.0278015136719,295.3492126464844,299.187255859375,293.1499938964844,293.1499938964844,278.8500061035156,33543.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952850341796875,1.0,0.0,0.0,3.7155873775482178,3.715611696243286,9.21188018310204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.2763671875,0.0,1588.6622314453125,1895.4371337890625,0.0,3888.603759765625,0.9184111952781676,1.0,0.0,3.0,1.0,0.0
18110640,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8215600848197937,0.4620604217052459,0.4201952815055847,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9497764706611632,0.710024893283844,0.6743874549865723,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8754859566688538,0.5664342045783997,0.3982387781143188,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7990009188652039,0.4240317046642303,0.4065518081188202,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6701390147209167,0.2473699897527694,1.1405967473983765,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.25604248046875,297.2461242675781,285.0027770996094,1.0,0.7092370390892029,0.3548139631748199,0.3548139631748199,1.0,1.0,-3.651090621948242,0.9681013226509094,2.682989358901977,0.1472402065992355,0.954209327697754,0.954209327697754,0.0,257.9436950683594,265.0,60391.03125,0.0,4385.271484375,1.0,279.1420593261719,283.0278015136719,295.3492126464844,299.187255859375,293.1499938964844,293.1499938964844,278.8500061035156,33543.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952850341796875,1.0,0.0,0.0,3.7155873775482178,3.715611696243286,9.21188018310204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.2763671875,0.0,1588.6622314453125,1895.4371337890625,0.0,3888.603759765625,0.9184111952781676,1.0,0.0,3.0,1.0,0.0
18110700,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8203911185264587,0.4613767266273498,0.4199234545230865,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9484359622001648,0.7096987366676331,0.6744470596313477,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8753890991210938,0.5681449174880981,0.3996662199497223,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7981001734733582,0.4240413308143616,0.4068026542663574,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6693531274795532,0.2473352700471878,1.141231894493103,284.8799743652344,284.95001220703125,301.0464172363281,292.3617858886719,298.2528991699219,297.2445983886719,284.8785400390625,1.0,0.7102513909339905,0.3545163571834564,0.3545163571834564,1.0,1.0,-3.653625965118408,0.967931032180786,2.685694932937622,0.1465377211570739,0.8689627051353455,0.8689627051353455,0.0,259.4067687988281,265.0,61308.19921875,0.0,4401.333984375,1.0,278.8963623046875,282.8793640136719,295.3957214355469,299.3971252441406,293.1499938964844,293.1499938964844,278.8500061035156,37575.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959121823310852,1.0,0.0,0.0,3.683752059936523,3.68377685546875,9.054700740307452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.779296875,0.0,1582.94189453125,1895.4371337890625,0.0,3944.753662109375,0.9119450449943542,1.0,0.0,3.0,1.0,0.0
18110760,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8185887932777405,0.4605575203895569,0.4192519783973694,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9463175535202026,0.7091742753982544,0.67404705286026,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8746353387832642,0.5697349905967712,0.4008099138736725,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7966011762619019,0.4239104688167572,0.4067724347114563,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6680508255958557,0.2471901625394821,1.1410452127456665,284.9016418457031,284.95001220703125,301.0419921875,292.3548278808594,298.24853515625,297.2415466308594,284.9029846191406,1.0,0.7111161351203918,0.354229599237442,0.354229599237442,1.0,1.0,-3.653454542160034,0.9669522047042848,2.68650221824646,0.1455863267183303,0.8630422949790955,0.8630422949790955,0.0,261.2689819335937,268.0,61070.25,0.0,4412.4912109375,1.0,278.8571472167969,282.9029541015625,295.37921142578125,299.3299560546875,293.1499938964844,293.1499938964844,279.1499938964844,38732.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613363742828368,1.0,0.0,0.0,3.606055498123169,3.606079578399658,8.676771017235296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.7900390625,0.0,1505.0250244140625,1895.4371337890625,0.0,3964.48974609375,0.8976783752441406,1.0,0.0,3.0,1.0,0.0
18110820,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8163942694664001,0.4601789712905884,0.4187349081039428,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9437418580055236,0.7094073295593262,0.6740583181381226,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8746160268783569,0.5741070508956909,0.4037040472030639,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7948938012123108,0.4244565665721893,0.4071832001209259,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6665221452713013,0.2474029958248138,1.141834735870361,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.248046875,297.24664306640625,285.0023498535156,1.0,0.7130051851272583,0.3536560833454132,0.3536560833454132,1.0,1.0,-3.657761812210083,0.9664514064788818,2.691310405731201,0.1439080834388733,0.9536739587783812,0.9536739587783812,0.0,264.0079650878906,271.0,60376.01953125,0.0,4441.45068359375,1.0,279.1420288085937,283.02764892578125,295.3212890625,299.1581726074219,293.1499938964844,293.1499938964844,278.8500061035156,33559.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953822910785675,1.0,0.0,0.0,3.714902877807617,3.7149269580841056,9.208485494127672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.69921875,0.0,1587.9942626953125,1895.4371337890625,0.0,3897.3359375,0.9182071685791016,1.0,0.0,3.0,1.0,0.0
18110880,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8163942694664001,0.4601789712905884,0.4187349081039428,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9437418580055236,0.7094073295593262,0.6740583181381226,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8746160268783569,0.5741070508956909,0.4037040472030639,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7948938012123108,0.4244565665721893,0.4071832001209259,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6665221452713013,0.2474029958248138,1.141834735870361,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.248046875,297.24664306640625,285.0023498535156,1.0,0.7130051851272583,0.3536560833454132,0.3536560833454132,1.0,1.0,-3.657761812210083,0.9664514064788818,2.691310405731201,0.1439080834388733,0.9536739587783812,0.9536739587783812,0.0,264.0079650878906,271.0,60376.01953125,0.0,4441.45068359375,1.0,279.1420288085937,283.02764892578125,295.3212890625,299.1581726074219,293.1499938964844,293.1499938964844,278.8500061035156,33559.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953822910785675,1.0,0.0,0.0,3.714902877807617,3.7149269580841056,9.208485494127672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.69921875,0.0,1587.9942626953125,1895.4371337890625,0.0,3897.3359375,0.9182071685791016,1.0,0.0,3.0,1.0,0.0
18110940,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8134440779685974,0.4586765170097351,0.4177827537059784,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9402698278427124,0.7084684371948242,0.6736265420913696,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8738299012184143,0.577439546585083,0.4062925577163696,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7925552129745483,0.4243088364601135,0.4073745608329773,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6645050048828125,0.2472092360258102,1.142210602760315,284.902099609375,284.95001220703125,301.0214233398437,292.3269958496094,298.2400207519531,297.2421569824219,284.9029541015625,1.0,0.7148513793945312,0.3530825674533844,0.3530825674533844,1.0,1.0,-3.659903287887573,0.9652634859085084,2.6946396827697754,0.142276257276535,0.8629279732704163,0.8629279732704163,0.0,267.3394775390625,274.0,61062.7890625,0.0,4468.1787109375,1.0,278.8578186035156,282.9033203125,295.3505554199219,299.3000793457031,293.1499938964844,293.1499938964844,279.1499938964844,38588.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96224707365036,1.0,0.0,0.0,3.606558322906494,3.606582164764404,8.679189704707824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.8857421875,0.0,1504.508544921875,1895.4371337890625,0.0,3972.591064453125,0.8976951241493225,1.0,0.0,3.0,1.0,0.0
18111000,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8134440779685974,0.4586765170097351,0.4177827537059784,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9402698278427124,0.7084684371948242,0.6736265420913696,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8738299012184143,0.577439546585083,0.4062925577163696,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7925552129745483,0.4243088364601135,0.4073745608329773,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6645050048828125,0.2472092360258102,1.142210602760315,284.902099609375,284.95001220703125,301.0214233398437,292.3269958496094,298.2400207519531,297.2421569824219,284.9029541015625,1.0,0.7148513793945312,0.3530825674533844,0.3530825674533844,1.0,1.0,-3.659903287887573,0.9652634859085084,2.6946396827697754,0.142276257276535,0.8629279732704163,0.8629279732704163,0.0,267.3394775390625,274.0,61062.7890625,0.0,4468.1787109375,1.0,278.8578186035156,282.9033203125,295.3505554199219,299.3000793457031,293.1499938964844,293.1499938964844,279.1499938964844,38588.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96224707365036,1.0,0.0,0.0,3.606558322906494,3.606582164764404,8.679189704707824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.8857421875,0.0,1504.508544921875,1895.4371337890625,0.0,3972.591064453125,0.8976951241493225,1.0,0.0,3.0,1.0,0.0
18111060,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8112751841545105,0.4582927525043487,0.4172702729701996,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9377105832099916,0.7086130380630493,0.6735636591911316,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8738796710968018,0.5818552374839783,0.4092205762863159,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7909108400344849,0.424829751253128,0.4077661335468292,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6630443334579468,0.2474099993705749,1.1429557800292969,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.23907470703125,297.247314453125,285.0023803710937,1.0,0.7167122960090637,0.3525418937206268,0.3525418937206268,1.0,1.0,-3.6640913486480713,0.964819610118866,2.6992716789245605,0.1407003849744796,0.9531587362289428,0.9531587362289428,0.0,270.0682373046875,277.0,60354.7734375,0.0,4496.85400390625,1.0,279.1420288085937,283.0281982421875,295.29327392578125,299.12841796875,293.1499938964844,293.1499938964844,278.8500061035156,33557.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547382593154908,1.0,0.0,0.0,3.712924718856812,3.71294903755188,9.198681709676748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.6748046875,0.0,1585.7158203125,1895.4371337890625,0.0,3905.546142578125,0.917822539806366,1.0,0.0,3.0,1.0,0.0
18111120,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8112751841545105,0.4582927525043487,0.4172702729701996,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9377105832099916,0.7086130380630493,0.6735636591911316,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8738796710968018,0.5818552374839783,0.4092205762863159,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7909108400344849,0.424829751253128,0.4077661335468292,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6630443334579468,0.2474099993705749,1.1429557800292969,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.23907470703125,297.247314453125,285.0023803710937,1.0,0.7167122960090637,0.3525418937206268,0.3525418937206268,1.0,1.0,-3.6640913486480713,0.964819610118866,2.6992716789245605,0.1407003849744796,0.9531587362289428,0.9531587362289428,0.0,270.0682373046875,277.0,60354.7734375,0.0,4496.85400390625,1.0,279.1420288085937,283.0281982421875,295.29327392578125,299.12841796875,293.1499938964844,293.1499938964844,278.8500061035156,33557.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547382593154908,1.0,0.0,0.0,3.712924718856812,3.71294903755188,9.198681709676748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.6748046875,0.0,1585.7158203125,1895.4371337890625,0.0,3905.546142578125,0.917822539806366,1.0,0.0,3.0,1.0,0.0
18111180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8083193898200989,0.4567902982234955,0.4163170754909515,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9342603087425232,0.7075885534286499,0.6730512380599976,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8731655478477478,0.5852183699607849,0.4118318557739258,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7886425256729126,0.4246563017368316,0.4079336822032928,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.661105751991272,0.2472044825553894,1.1432803869247437,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.2306213378906,297.24285888671875,284.90301513671875,1.0,0.7185296416282654,0.3520012497901916,0.3520012497901916,1.0,1.0,-3.666071891784668,0.9636813998222352,2.702390432357788,0.1391738355159759,0.8624985814094543,0.8624985814094543,0.0,273.3985595703125,280.0,61038.109375,0.0,4523.2021484375,1.0,278.8578186035156,282.9039306640625,295.3227233886719,299.27032470703125,293.1499938964844,293.1499938964844,279.1499938964844,38591.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963148295879364,1.0,0.0,0.0,3.604572772979736,3.6045968532562256,8.669636599734076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.439453125,0.0,1502.3656005859375,1895.4371337890625,0.0,3980.599853515625,0.8972557187080383,1.0,0.0,3.0,1.0,0.0
