time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8083193898200989,0.4567902982234955,0.4163170754909515,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9342603087425232,0.7075885534286499,0.6730512380599976,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8731655478477478,0.5852183699607849,0.4118318557739258,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7886425256729126,0.4246563017368316,0.4079336822032928,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.661105751991272,0.2472044825553894,1.1432803869247437,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.2306213378906,297.24285888671875,284.90301513671875,1.0,0.7185296416282654,0.3520012497901916,0.3520012497901916,1.0,1.0,-3.666071891784668,0.9636813998222352,2.702390432357788,0.1391738355159759,0.8624985814094543,0.8624985814094543,0.0,273.3985595703125,280.0,61038.109375,0.0,4523.2021484375,1.0,278.8578186035156,282.9039306640625,295.3227233886719,299.27032470703125,293.1499938964844,293.1499938964844,279.1499938964844,38591.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963148295879364,1.0,0.0,0.0,3.604572772979736,3.6045968532562256,8.669636599734076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.439453125,0.0,1502.3656005859375,1895.4371337890625,0.0,3980.599853515625,0.8972557187080383,1.0,0.0,3.0,1.0,0.0
18111300,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8069238066673279,0.4565313756465912,0.415872722864151,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9326314330101012,0.7075329422950745,0.6727727055549622,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.872917652130127,0.5873849391937256,0.4131691455841064,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7875741720199585,0.4248391091823578,0.4079865515232086,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6601718664169312,0.2472469806671142,1.143239974975586,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.2293395996094,297.2447509765625,285.0133972167969,1.0,0.7193781733512878,0.3517309129238128,0.3517309129238128,1.0,1.0,-3.666818380355835,0.9630421996116638,2.703776359558105,0.1382536739110946,0.9391499161720276,0.9391499161720276,0.0,274.9493713378906,280.0,60206.328125,0.0,4535.00732421875,1.0,279.1006164550781,283.0369873046875,295.2637634277344,299.0542907714844,293.1499938964844,293.1499938964844,279.1499938964844,34235.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574801325798036,1.0,0.0,0.0,3.64995789527893,3.6499814987182617,8.889329592420836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.173828125,0.0,1519.9215087890625,1895.4371337890625,0.0,3930.091796875,0.9055412411689758,1.0,0.0,3.0,1.0,0.0
18111360,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8061199188232422,0.4564001858234405,0.4157934188842773,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9317025542259216,0.7076442837715149,0.6728993058204651,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8732543587684631,0.589676022529602,0.414781779050827,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7870361804962158,0.425150066614151,0.4082960784435272,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.659692108631134,0.2473926693201065,1.1439601182937622,285.0027770996094,284.95001220703125,300.98199462890625,292.285400390625,298.2291564941406,297.24810791015625,285.001708984375,1.0,0.7203603386878967,0.3514630794525146,0.3514630794525146,1.0,1.0,-3.6700518131256095,0.9631759524345398,2.706875801086426,0.137602150440216,0.9523735642433168,0.9523735642433168,0.0,276.1340026855469,283.0,60327.34375,0.0,4551.4453125,1.0,279.1430358886719,283.0281982421875,295.2646179199219,299.0980224609375,293.1499938964844,293.1499938964844,278.8500061035156,33500.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555668830871582,1.0,0.0,0.0,3.712700843811035,3.712724924087525,9.197572126140584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.9560546875,0.0,1585.0291748046875,1895.4371337890625,0.0,3912.9716796875,0.9174640774726868,1.0,0.0,3.0,1.0,0.0
18111420,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8031594753265381,0.4548976421356201,0.4148492515087127,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9283152222633362,0.7065366506576538,0.6723185777664185,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8726230263710022,0.5930683016777039,0.4174223840236664,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7848494052886963,0.4249511063098907,0.4084455966949463,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6578403115272522,0.2471768707036972,1.1442530155181885,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,298.2201538085937,297.2436828613281,284.902587890625,1.0,0.7221517562866211,0.3509273529052734,0.3509273529052734,1.0,1.0,-3.671936511993408,0.9620175957679749,2.709918737411499,0.1361055970191955,0.8615701198577881,0.8615701198577881,0.0,279.4522705078125,286.0,61004.33984375,0.0,4577.51953125,1.0,278.8575134277344,282.9041442871094,295.2953796386719,299.2408142089844,293.1499938964844,293.1499938964844,279.1499938964844,38666.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640234112739564,1.0,0.0,0.0,3.6016318798065186,3.601655960083008,8.655495662424073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.8837890625,0.0,1499.70751953125,1895.4371337890625,0.0,3988.36865234375,0.8965708613395691,1.0,0.0,3.0,1.0,0.0
18111480,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8031594753265381,0.4548976421356201,0.4148492515087127,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9283152222633362,0.7065366506576538,0.6723185777664185,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8726230263710022,0.5930683016777039,0.4174223840236664,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7848494052886963,0.4249511063098907,0.4084455966949463,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6578403115272522,0.2471768707036972,1.1442530155181885,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,298.2201538085937,297.2436828613281,284.902587890625,1.0,0.7221517562866211,0.3509273529052734,0.3509273529052734,1.0,1.0,-3.671936511993408,0.9620175957679749,2.709918737411499,0.1361055970191955,0.8615701198577881,0.8615701198577881,0.0,279.4522705078125,286.0,61004.33984375,0.0,4577.51953125,1.0,278.8575134277344,282.9041442871094,295.2953796386719,299.2408142089844,293.1499938964844,293.1499938964844,279.1499938964844,38666.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640234112739564,1.0,0.0,0.0,3.6016318798065186,3.601655960083008,8.655495662424073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.8837890625,0.0,1499.70751953125,1895.4371337890625,0.0,3988.36865234375,0.8965708613395691,1.0,0.0,3.0,1.0,0.0
18111540,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8009898662567139,0.454499214887619,0.4143247902393341,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9257968068122864,0.7065048217773438,0.672091007232666,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8727636337280273,0.5975643992424011,0.4204008877277374,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7832939624786377,0.4254174530506134,0.4087857007980346,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6564842462539673,0.2473539263010025,1.144891381263733,285.00250244140625,284.95001220703125,300.95001220703125,292.2580261230469,298.2181396484375,297.2489318847656,285.0017395019531,1.0,0.7239560484886169,0.3503916263580322,0.3503916263580322,1.0,1.0,-3.6757826805114746,0.9614712595939636,2.714311361312866,0.1345528215169906,0.95159113407135,0.95159113407135,0.0,282.18389892578125,289.0,60296.33984375,0.0,4605.4619140625,1.0,279.1419982910156,283.0289611816406,295.23797607421875,299.06884765625,293.1499938964844,293.1499938964844,278.8500061035156,33570.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956450581550598,1.0,0.0,0.0,3.7087109088897705,3.70873498916626,9.177813353744568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.70703125,0.0,1580.99951171875,1895.4371337890625,0.0,3920.8837890625,0.9168221950531006,1.0,0.0,3.0,1.0,0.0
18111600,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8009898662567139,0.454499214887619,0.4143247902393341,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9257968068122864,0.7065048217773438,0.672091007232666,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8727636337280273,0.5975643992424011,0.4204008877277374,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7832939624786377,0.4254174530506134,0.4087857007980346,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6564842462539673,0.2473539263010025,1.144891381263733,285.00250244140625,284.95001220703125,300.95001220703125,292.2580261230469,298.2181396484375,297.2489318847656,285.0017395019531,1.0,0.7239560484886169,0.3503916263580322,0.3503916263580322,1.0,1.0,-3.6757826805114746,0.9614712595939636,2.714311361312866,0.1345528215169906,0.95159113407135,0.95159113407135,0.0,282.18389892578125,289.0,60296.33984375,0.0,4605.4619140625,1.0,279.1419982910156,283.0289611816406,295.23797607421875,299.06884765625,293.1499938964844,293.1499938964844,278.8500061035156,33570.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956450581550598,1.0,0.0,0.0,3.7087109088897705,3.70873498916626,9.177813353744568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.70703125,0.0,1580.99951171875,1895.4371337890625,0.0,3920.8837890625,0.9168221950531006,1.0,0.0,3.0,1.0,0.0
18111660,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7980807423591614,0.4529947936534881,0.413366436958313,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9224543571472168,0.705312967300415,0.6714192032814026,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8721736669540405,0.6009833812713623,0.4230527877807617,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7811539769172668,0.4251898527145386,0.408902108669281,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.654689610004425,0.2471260875463485,1.1451162099838257,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2086181640625,297.2445678710937,284.9031066894531,1.0,0.7257166504859924,0.3498511910438537,0.3498511910438537,1.0,1.0,-3.6774322986602783,0.9602199792861938,2.717212438583374,0.133034199476242,0.8613207936286926,0.8613207936286926,0.0,285.5138244628906,292.0,60971.71484375,0.0,4631.01513671875,1.0,278.8578491210937,282.9056091308594,295.2676696777344,299.21044921875,293.1499938964844,293.1499938964844,279.1499938964844,38605.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648425579071044,1.0,0.0,0.0,3.599184036254883,3.599207878112793,8.643734190627583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0439453125,0.0,1496.586669921875,1895.4371337890625,0.0,3995.6337890625,0.896071195602417,1.0,0.0,3.0,1.0,0.0
18111720,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7980807423591614,0.4529947936534881,0.413366436958313,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9224543571472168,0.705312967300415,0.6714192032814026,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8721736669540405,0.6009833812713623,0.4230527877807617,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7811539769172668,0.4251898527145386,0.408902108669281,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.654689610004425,0.2471260875463485,1.1451162099838257,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2086181640625,297.2445678710937,284.9031066894531,1.0,0.7257166504859924,0.3498511910438537,0.3498511910438537,1.0,1.0,-3.6774322986602783,0.9602199792861938,2.717212438583374,0.133034199476242,0.8613207936286926,0.8613207936286926,0.0,285.5138244628906,292.0,60971.71484375,0.0,4631.01513671875,1.0,278.8578491210937,282.9056091308594,295.2676696777344,299.21044921875,293.1499938964844,293.1499938964844,279.1499938964844,38605.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648425579071044,1.0,0.0,0.0,3.599184036254883,3.599207878112793,8.643734190627583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0439453125,0.0,1496.586669921875,1895.4371337890625,0.0,3995.6337890625,0.896071195602417,1.0,0.0,3.0,1.0,0.0
18111780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7959720492362976,0.4525899589061737,0.4128413796424866,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9199950695037842,0.7051969170570374,0.6711175441741943,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8723626732826233,0.6055184602737427,0.4260593056678772,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7796469926834106,0.425629198551178,0.4092190861701965,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6533879637718201,0.2472928911447525,1.1457133293151855,285.0023498535156,284.95001220703125,300.9147644042969,292.2301025390625,298.2063293457031,297.2498779296875,285.00164794921875,1.0,0.7274944186210632,0.3493107557296753,0.3493107557296753,1.0,1.0,-3.681145191192627,0.9596102833747864,2.7215347290039062,0.131456047296524,0.9506595134735109,0.9506595134735109,0.0,288.2398681640625,295.0,60258.73046875,0.0,4658.6396484375,1.0,279.1419677734375,283.0298156738281,295.2101135253906,299.0383605957031,293.1499938964844,293.1499938964844,278.8500061035156,33568.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957301139831543,1.0,0.0,0.0,3.7054059505462646,3.705430030822754,9.161464049611824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.60546875,0.0,1577.2177734375,1895.4371337890625,0.0,3928.491943359375,0.9161389470100404,1.0,0.0,3.0,1.0,0.0
18111840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7959720492362976,0.4525899589061737,0.4128413796424866,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9199950695037842,0.7051969170570374,0.6711175441741943,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8723626732826233,0.6055184602737427,0.4260593056678772,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7796469926834106,0.425629198551178,0.4092190861701965,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6533879637718201,0.2472928911447525,1.1457133293151855,285.0023498535156,284.95001220703125,300.9147644042969,292.2301025390625,298.2063293457031,297.2498779296875,285.00164794921875,1.0,0.7274944186210632,0.3493107557296753,0.3493107557296753,1.0,1.0,-3.681145191192627,0.9596102833747864,2.7215347290039062,0.131456047296524,0.9506595134735109,0.9506595134735109,0.0,288.2398681640625,295.0,60258.73046875,0.0,4658.6396484375,1.0,279.1419677734375,283.0298156738281,295.2101135253906,299.0383605957031,293.1499938964844,293.1499938964844,278.8500061035156,33568.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957301139831543,1.0,0.0,0.0,3.7054059505462646,3.705430030822754,9.161464049611824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.60546875,0.0,1577.2177734375,1895.4371337890625,0.0,3928.491943359375,0.9161389470100404,1.0,0.0,3.0,1.0,0.0
18111900,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7948601841926575,0.4519009590148926,0.4125583171844482,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9187164306640624,0.7046551704406738,0.6709722876548767,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8723909258842468,0.607297956943512,0.4275456666946411,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7788700461387634,0.4255708456039428,0.409406840801239,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.652743399143219,0.2472289204597473,1.1462198495864868,284.8798828125,284.95001220703125,300.9056701660156,292.222900390625,298.2020568847656,297.2483825683594,284.87860107421875,1.0,0.7284360527992249,0.349040538072586,0.349040538072586,1.0,1.0,-3.683260917663574,0.9593775272369384,2.7238831520080566,0.1308262795209884,0.8658464550971985,0.8658464550971985,0.0,289.7041931152344,295.0,61162.65234375,0.0,4673.8271484375,1.0,278.8965759277344,282.8827819824219,295.25653076171875,299.2472229003906,293.1499938964844,293.1499938964844,278.8500061035156,37654.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635493755340576,1.0,0.0,0.0,3.67186975479126,3.671894073486328,8.996379960990453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.853515625,0.0,1570.088134765625,1895.4371337890625,0.0,3984.161865234375,0.909329891204834,1.0,0.0,3.0,1.0,0.0
18111960,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7931463718414307,0.4510841071605682,0.4118877947330475,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9167598485946656,0.703924834728241,0.6703771948814392,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8718379139900208,0.6089617013931274,0.4287353157997131,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7775766253471375,0.4253752529621124,0.4093149602413177,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6516679525375366,0.2470558732748031,1.145907998085022,284.9020080566406,284.95001220703125,300.896484375,292.2156066894531,298.1966552734375,297.2454833984375,284.9033203125,1.0,0.7292299270629883,0.348781555891037,0.348781555891037,1.0,1.0,-3.68268632888794,0.9583545923233032,2.7243316173553467,0.129959225654602,0.8603459596633911,0.8603459596633911,0.0,291.5615234375,298.0,60916.1484375,0.0,4683.8916015625,1.0,278.8572082519531,282.9068603515625,295.23980712890625,299.1795349121094,293.1499938964844,293.1499938964844,279.1499938964844,38767.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657567143440248,1.0,0.0,0.0,3.5936055183410645,3.5936295986175537,8.616960940344143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.625,0.0,1491.713134765625,1895.4371337890625,0.0,4003.732421875,0.8949487209320068,1.0,0.0,3.0,1.0,0.0
18112020,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.791079580783844,0.4506712555885315,0.411350667476654,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9143611788749696,0.7037241458892822,0.6699912548065186,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8720523715019226,0.6135311126708984,0.4317588210105896,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7761006951332092,0.4257865846157074,0.4096024334430694,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6504058837890625,0.2472120523452758,1.1464505195617676,285.0018615722656,284.95001220703125,300.8778076171875,292.2008056640625,298.1942443847656,297.2508239746094,285.0010986328125,1.0,0.7309799790382385,0.3482635915279388,0.3482635915279388,1.0,1.0,-3.686202049255371,0.9577515721321106,2.728450298309326,0.1284286826848983,0.9494525194168092,0.9494525194168092,0.0,294.2950744628906,301.0,60213.65625,0.0,4711.091796875,1.0,279.1419372558594,283.03033447265625,295.1808776855469,299.0062561035156,293.1499938964844,293.1499938964844,278.8500061035156,33579.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581871628761292,1.0,0.0,0.0,3.7022509574890137,3.702275037765503,9.14586905764736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.87890625,0.0,1573.7086181640625,1895.4371337890625,0.0,3936.409423828125,0.9153725504875184,1.0,0.0,3.0,1.0,0.0
18112080,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.791079580783844,0.4506712555885315,0.411350667476654,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9143611788749696,0.7037241458892822,0.6699912548065186,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8720523715019226,0.6135311126708984,0.4317588210105896,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7761006951332092,0.4257865846157074,0.4096024334430694,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6504058837890625,0.2472120523452758,1.1464505195617676,285.0018615722656,284.95001220703125,300.8778076171875,292.2008056640625,298.1942443847656,297.2508239746094,285.0010986328125,1.0,0.7309799790382385,0.3482635915279388,0.3482635915279388,1.0,1.0,-3.686202049255371,0.9577515721321106,2.728450298309326,0.1284286826848983,0.9494525194168092,0.9494525194168092,0.0,294.2950744628906,301.0,60213.65625,0.0,4711.091796875,1.0,279.1419372558594,283.03033447265625,295.1808776855469,299.0062561035156,293.1499938964844,293.1499938964844,278.8500061035156,33579.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581871628761292,1.0,0.0,0.0,3.7022509574890137,3.702275037765503,9.14586905764736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.87890625,0.0,1573.7086181640625,1895.4371337890625,0.0,3936.409423828125,0.9153725504875184,1.0,0.0,3.0,1.0,0.0
18112140,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7883143424987793,0.4491651058197021,0.4103869795799255,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9112391471862792,0.7023733258247375,0.6691672801971436,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8715649843215942,0.6169962882995605,0.4344448149204254,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7740781307220459,0.4255059063434601,0.4096679985523224,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6487405300140381,0.2469649165868759,1.1465879678726196,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.1844482421875,297.2464599609375,284.9033203125,1.0,0.7326864004135132,0.3477456569671631,0.3477456569671631,1.0,1.0,-3.6875369548797607,0.956467628479004,2.731069326400757,0.1269460022449493,0.8596994876861572,0.8596994876861572,0.0,297.62353515625,304.0,60877.23828125,0.0,4735.85498046875,1.0,278.85791015625,282.9080505371094,295.2092590332031,299.1458740234375,293.1499938964844,293.1499938964844,279.1499938964844,38620.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666060209274292,1.0,0.0,0.0,3.591524600982666,3.591548442840576,8.606983783465694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.265625,0.0,1488.3721923828125,1895.4371337890625,0.0,4011.2490234375,0.8943847417831421,1.0,0.0,3.0,1.0,0.0
18112200,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7883143424987793,0.4491651058197021,0.4103869795799255,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9112391471862792,0.7023733258247375,0.6691672801971436,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8715649843215942,0.6169962882995605,0.4344448149204254,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7740781307220459,0.4255059063434601,0.4096679985523224,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6487405300140381,0.2469649165868759,1.1465879678726196,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.1844482421875,297.2464599609375,284.9033203125,1.0,0.7326864004135132,0.3477456569671631,0.3477456569671631,1.0,1.0,-3.6875369548797607,0.956467628479004,2.731069326400757,0.1269460022449493,0.8596994876861572,0.8596994876861572,0.0,297.62353515625,304.0,60877.23828125,0.0,4735.85498046875,1.0,278.85791015625,282.9080505371094,295.2092590332031,299.1458740234375,293.1499938964844,293.1499938964844,279.1499938964844,38620.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666060209274292,1.0,0.0,0.0,3.591524600982666,3.591548442840576,8.606983783465694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.265625,0.0,1488.3721923828125,1895.4371337890625,0.0,4011.2490234375,0.8943847417831421,1.0,0.0,3.0,1.0,0.0
18112260,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7863143682479858,0.4487450718879699,0.4098532497882843,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.908954620361328,0.7020910382270813,0.6687145829200745,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8718246221542358,0.6215965151786804,0.4374946355819702,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7726520299911499,0.4258911311626434,0.4099360406398773,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6475316286087036,0.2471121400594711,1.1471023559570312,285.0016174316406,284.95001220703125,300.8393859863281,292.1703186035156,298.1820068359375,297.2518310546875,285.0008544921875,1.0,0.7344122529029846,0.3472609221935272,0.3472609221935272,1.0,1.0,-3.690951347351074,0.9559328556060792,2.735018491744995,0.1255083680152893,0.9481960535049438,0.9481960535049438,0.0,300.3476867675781,307.0,60162.3203125,0.0,4762.78662109375,1.0,279.1419372558594,283.03131103515625,295.1503601074219,298.9723205566406,293.1499938964844,293.1499938964844,278.8500061035156,33580.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590651392936708,1.0,0.0,0.0,3.698146104812622,3.698169946670532,9.125599262915784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.7314453125,0.0,1569.0556640625,1895.4371337890625,0.0,3944.248291015625,0.9144493341445924,1.0,0.0,3.0,1.0,0.0
18112320,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7863143682479858,0.4487450718879699,0.4098532497882843,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.908954620361328,0.7020910382270813,0.6687145829200745,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8718246221542358,0.6215965151786804,0.4374946355819702,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7726520299911499,0.4258911311626434,0.4099360406398773,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6475316286087036,0.2471121400594711,1.1471023559570312,285.0016174316406,284.95001220703125,300.8393859863281,292.1703186035156,298.1820068359375,297.2518310546875,285.0008544921875,1.0,0.7344122529029846,0.3472609221935272,0.3472609221935272,1.0,1.0,-3.690951347351074,0.9559328556060792,2.735018491744995,0.1255083680152893,0.9481960535049438,0.9481960535049438,0.0,300.3476867675781,307.0,60162.3203125,0.0,4762.78662109375,1.0,279.1419372558594,283.03131103515625,295.1503601074219,298.9723205566406,293.1499938964844,293.1499938964844,278.8500061035156,33580.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590651392936708,1.0,0.0,0.0,3.698146104812622,3.698169946670532,9.125599262915784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.7314453125,0.0,1569.0556640625,1895.4371337890625,0.0,3944.248291015625,0.9144493341445924,1.0,0.0,3.0,1.0,0.0
18112380,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7836220264434814,0.4472385346889496,0.4088873565196991,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9059962630271912,0.7006641626358032,0.6678177714347839,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8713814616203308,0.6250798106193542,0.4401941299438476,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7706858515739441,0.4255854785442352,0.4099777340888977,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6459261775016785,0.2468567043542862,1.1472023725509644,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,298.17218017578125,297.2474670410156,284.9035339355469,1.0,0.7360931038856506,0.3467762172222137,0.3467762172222137,1.0,1.0,-3.692138433456421,0.9547085165977478,2.7374298572540283,0.1241175606846809,0.8587788939476013,0.8587788939476013,0.0,303.67535400390625,310.0,60820.6796875,0.0,4787.169921875,1.0,278.8579406738281,282.9095153808594,295.17828369140625,299.11114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38624.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967489778995514,1.0,0.0,0.0,3.5869126319885254,3.5869364738464355,8.584892725593818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.1259765625,0.0,1483.4033203125,1895.4371337890625,0.0,4019.062255859375,0.8933655619621277,1.0,0.0,3.0,1.0,0.0
18112440,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7836220264434814,0.4472385346889496,0.4088873565196991,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9059962630271912,0.7006641626358032,0.6678177714347839,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8713814616203308,0.6250798106193542,0.4401941299438476,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7706858515739441,0.4255854785442352,0.4099777340888977,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6459261775016785,0.2468567043542862,1.1472023725509644,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,298.17218017578125,297.2474670410156,284.9035339355469,1.0,0.7360931038856506,0.3467762172222137,0.3467762172222137,1.0,1.0,-3.692138433456421,0.9547085165977478,2.7374298572540283,0.1241175606846809,0.8587788939476013,0.8587788939476013,0.0,303.67535400390625,310.0,60820.6796875,0.0,4787.169921875,1.0,278.8579406738281,282.9095153808594,295.17828369140625,299.11114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38624.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967489778995514,1.0,0.0,0.0,3.5869126319885254,3.5869364738464355,8.584892725593818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.1259765625,0.0,1483.4033203125,1895.4371337890625,0.0,4019.062255859375,0.8933655619621277,1.0,0.0,3.0,1.0,0.0
18112500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7823770046234131,0.4469651281833648,0.4084391593933105,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9046323895454408,0.7004032731056213,0.6673537492752075,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8712629079818726,0.6273357272148132,0.4415834546089172,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7697608470916748,0.4257027208805084,0.4099709093570709,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6451504230499268,0.2468745559453964,1.1470564603805542,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,298.1703796386719,297.2494812011719,285.0123596191406,1.0,0.7368767261505127,0.346533864736557,0.346533864736557,1.0,1.0,-3.692521095275879,0.954037606716156,2.738483667373657,0.1232649236917495,0.9344338178634644,0.9344338178634644,0.0,305.2195739746094,310.0,59989.7265625,0.0,4798.0234375,1.0,279.1002197265625,283.0411682128906,295.1182861328125,298.8943176269531,293.1499938964844,293.1499938964844,279.1499938964844,34230.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961822509765625,1.0,0.0,0.0,3.632714986801148,3.63273859024048,8.805539550849062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.00390625,0.0,1500.8424072265625,1895.4371337890625,0.0,3968.815185546875,0.901680827140808,1.0,0.0,3.0,1.0,0.0
18112560,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7816656827926636,0.4468111991882324,0.4083423912525177,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.903831422328949,0.7003009915351868,0.6672844886779785,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8716601729393005,0.6297078728675842,0.4432564377784729,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7692892551422119,0.425944060087204,0.4102175831794739,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.644752562046051,0.2469943910837173,1.1476670503616333,285.0012512207031,284.95001220703125,300.7996826171875,292.1388854980469,298.16961669921875,297.2528381347656,285.0002136230469,1.0,0.7377923727035522,0.3462941944599151,0.3462941944599151,1.0,1.0,-3.6953632831573486,0.9541226625442504,2.741240739822388,0.1226679235696792,0.9468035697937012,0.9468035697937012,0.0,306.4062194824219,313.0,60105.68359375,0.0,4813.677734375,1.0,279.14288330078125,283.03204345703125,295.1180114746094,298.9364013671875,293.1499938964844,293.1499938964844,278.8500061035156,33513.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959895133972168,1.0,0.0,0.0,3.695268392562866,3.695292472839356,9.111403187489486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.0078125,0.0,1565.279296875,1895.4371337890625,0.0,3951.651123046875,0.9135430455207824,1.0,0.0,3.0,1.0,0.0
18112620,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.779056966304779,0.4453042447566986,0.4073814749717712,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9010677933692932,0.6988003253936768,0.6663239598274231,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8712674975395203,0.6332057118415833,0.4459728896617889,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7673860192298889,0.4256141483783722,0.4102401435375213,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6432099938392639,0.2467314153909683,1.1477423906326294,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,298.15966796875,297.2484436035156,284.9037475585937,1.0,0.7394496202468872,0.3458148539066314,0.3458148539066314,1.0,1.0,-3.696447610855103,0.952881157398224,2.7435665130615234,0.1212851181626319,0.857790470123291,0.857790470123291,0.0,309.7254943847656,316.0,60758.1015625,0.0,4837.75537109375,1.0,278.8580017089844,282.9111328125,295.1464233398437,299.0751342773437,293.1499938964844,293.1499938964844,279.1499938964844,38627.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96836519241333,1.0,0.0,0.0,3.581855773925781,3.5818796157836914,8.56070357713179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.2275390625,0.0,1477.9619140625,1895.4371337890625,0.0,4026.79345703125,0.8922495245933533,1.0,0.0,3.0,1.0,0.0
18112680,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.779056966304779,0.4453042447566986,0.4073814749717712,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9010677933692932,0.6988003253936768,0.6663239598274231,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8712674975395203,0.6332057118415833,0.4459728896617889,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7673860192298889,0.4256141483783722,0.4102401435375213,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6432099938392639,0.2467314153909683,1.1477423906326294,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,298.15966796875,297.2484436035156,284.9037475585937,1.0,0.7394496202468872,0.3458148539066314,0.3458148539066314,1.0,1.0,-3.696447610855103,0.952881157398224,2.7435665130615234,0.1212851181626319,0.857790470123291,0.857790470123291,0.0,309.7254943847656,316.0,60758.1015625,0.0,4837.75537109375,1.0,278.8580017089844,282.9111328125,295.1464233398437,299.0751342773437,293.1499938964844,293.1499938964844,279.1499938964844,38627.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96836519241333,1.0,0.0,0.0,3.581855773925781,3.5818796157836914,8.56070357713179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.2275390625,0.0,1477.9619140625,1895.4371337890625,0.0,4026.79345703125,0.8922495245933533,1.0,0.0,3.0,1.0,0.0
18112740,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7771639823913574,0.4448679983615875,0.4068385362625122,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8989903926849365,0.698357343673706,0.665726363658905,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8715813159942627,0.6378562450408936,0.4490560591220855,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7660340070724487,0.4259468615055084,0.410461276769638,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6420823931694031,0.2468608766794204,1.1481845378875732,285.0009460449219,284.95001220703125,300.7590026855469,292.10662841796875,298.15704345703125,297.2538146972656,285.00018310546875,1.0,0.7411264181137085,0.3453355133533478,0.3453355133533478,1.0,1.0,-3.699573278427124,0.9522694945335388,2.7473037242889404,0.1198348999023437,0.9453935027122498,0.9453935027122498,0.0,312.4494934082031,319.0,60043.90234375,0.0,4864.0048828125,1.0,279.1418762207031,283.03338623046875,295.08660888671875,298.900634765625,293.1499938964844,293.1499938964844,278.8500061035156,33581.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608162641525269,1.0,0.0,0.0,3.6888277530670166,3.688851833343506,9.07967034891044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.763671875,0.0,1558.511474609375,1895.4371337890625,0.0,3959.858642578125,0.9123521447181702,1.0,0.0,3.0,1.0,0.0
18112800,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7771639823913574,0.4448679983615875,0.4068385362625122,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8989903926849365,0.698357343673706,0.665726363658905,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8715813159942627,0.6378562450408936,0.4490560591220855,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7660340070724487,0.4259468615055084,0.410461276769638,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6420823931694031,0.2468608766794204,1.1481845378875732,285.0009460449219,284.95001220703125,300.7590026855469,292.10662841796875,298.15704345703125,297.2538146972656,285.00018310546875,1.0,0.7411264181137085,0.3453355133533478,0.3453355133533478,1.0,1.0,-3.699573278427124,0.9522694945335388,2.7473037242889404,0.1198348999023437,0.9453935027122498,0.9453935027122498,0.0,312.4494934082031,319.0,60043.90234375,0.0,4864.0048828125,1.0,279.1418762207031,283.03338623046875,295.08660888671875,298.900634765625,293.1499938964844,293.1499938964844,278.8500061035156,33581.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608162641525269,1.0,0.0,0.0,3.6888277530670166,3.688851833343506,9.07967034891044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.763671875,0.0,1558.511474609375,1895.4371337890625,0.0,3959.858642578125,0.9123521447181702,1.0,0.0,3.0,1.0,0.0
18112860,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7746152877807617,0.4433602690696716,0.4058671593666076,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8962579369544983,0.696782112121582,0.6646865010261536,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8712124824523926,0.6413659453392029,0.4517751336097717,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7641726136207581,0.4255918562412262,0.4104551970958709,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6405835151672363,0.2465894520282745,1.148210883140564,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.1470031738281,297.2494201660156,284.9039001464844,1.0,0.7427570819854736,0.3448524177074432,0.3448524177074432,1.0,1.0,-3.7004590034484863,0.9509527087211608,2.7495062351226807,0.1184174269437789,0.8566794395446777,0.8566794395446777,0.0,315.77685546875,322.0,60690.1015625,0.0,4887.6005859375,1.0,278.8580322265625,282.912841796875,295.11383056640625,299.0379943847656,293.1499938964844,293.1499938964844,279.1499938964844,38634.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692404866218568,1.0,0.0,0.0,3.5763978958129883,3.5764217376708984,8.534634616808034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.6318359375,0.0,1472.126708984375,1895.4371337890625,0.0,4034.515380859375,0.8910435438156128,1.0,0.0,3.0,1.0,0.0
18112920,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7746152877807617,0.4433602690696716,0.4058671593666076,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8962579369544983,0.696782112121582,0.6646865010261536,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8712124824523926,0.6413659453392029,0.4517751336097717,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7641726136207581,0.4255918562412262,0.4104551970958709,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6405835151672363,0.2465894520282745,1.148210883140564,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.1470031738281,297.2494201660156,284.9039001464844,1.0,0.7427570819854736,0.3448524177074432,0.3448524177074432,1.0,1.0,-3.7004590034484863,0.9509527087211608,2.7495062351226807,0.1184174269437789,0.8566794395446777,0.8566794395446777,0.0,315.77685546875,322.0,60690.1015625,0.0,4887.6005859375,1.0,278.8580322265625,282.912841796875,295.11383056640625,299.0379943847656,293.1499938964844,293.1499938964844,279.1499938964844,38634.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692404866218568,1.0,0.0,0.0,3.5763978958129883,3.5764217376708984,8.534634616808034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.6318359375,0.0,1472.126708984375,1895.4371337890625,0.0,4034.515380859375,0.8910435438156128,1.0,0.0,3.0,1.0,0.0
18112980,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7727762460708618,0.4429165720939636,0.4053203761577606,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8942006230354309,0.6962594389915466,0.6640172600746155,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8715497851371765,0.6460378170013428,0.4548724889755249,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7628560066223145,0.4258989989757538,0.4106535613536834,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6394926905632019,0.2467106133699417,1.1486190557479858,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.1443176269531,297.2548217773437,284.9998474121094,1.0,0.7444096803665161,0.3443693220615387,0.3443693220615387,1.0,1.0,-3.7034425735473633,0.9502810835838318,2.7531614303588867,0.1169389858841896,0.9438126683235168,0.9438126683235168,0.0,318.4999084472656,325.0,59976.421875,0.0,4913.49951171875,1.0,279.1418151855469,283.0345764160156,295.0536499023437,298.8631591796875,293.1499938964844,293.1499938964844,278.8500061035156,33582.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616742730140686,1.0,0.0,0.0,3.6835196018218994,3.6835434436798096,9.053557050719974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.9833984375,0.0,1552.5299072265625,1895.4371337890625,0.0,3967.496337890625,0.9111582636833192,1.0,0.0,3.0,1.0,0.0
18113040,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7727762460708618,0.4429165720939636,0.4053203761577606,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8942006230354309,0.6962594389915466,0.6640172600746155,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8715497851371765,0.6460378170013428,0.4548724889755249,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7628560066223145,0.4258989989757538,0.4106535613536834,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6394926905632019,0.2467106133699417,1.1486190557479858,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.1443176269531,297.2548217773437,284.9998474121094,1.0,0.7444096803665161,0.3443693220615387,0.3443693220615387,1.0,1.0,-3.7034425735473633,0.9502810835838318,2.7531614303588867,0.1169389858841896,0.9438126683235168,0.9438126683235168,0.0,318.4999084472656,325.0,59976.421875,0.0,4913.49951171875,1.0,279.1418151855469,283.0345764160156,295.0536499023437,298.8631591796875,293.1499938964844,293.1499938964844,278.8500061035156,33582.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616742730140686,1.0,0.0,0.0,3.6835196018218994,3.6835434436798096,9.053557050719974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.9833984375,0.0,1552.5299072265625,1895.4371337890625,0.0,3967.496337890625,0.9111582636833192,1.0,0.0,3.0,1.0,0.0
