time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113100,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7718003392219543,0.4422182738780975,0.4050220251083374,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8931220769882202,0.6955199241638184,0.6636820435523987,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.871644914150238,0.6478478312492371,0.4563915133476257,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7621731162071228,0.4257733821868896,0.4107781052589416,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.638950765132904,0.2466234415769577,1.1490243673324585,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.1397399902344,297.25323486328125,284.879150390625,1.0,0.7452858090400696,0.344127744436264,0.344127744436264,1.0,1.0,-3.705153226852417,0.9500046372413636,2.755148410797119,0.1163555309176445,0.8598741292953491,0.8598741292953491,0.0,319.9699401855469,325.0,60851.6015625,0.0,4927.77099609375,1.0,278.8974914550781,282.89031982421875,295.0990295410156,299.06884765625,293.1499938964844,293.1499938964844,278.8500061035156,37809.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679238200187684,1.0,0.0,0.0,3.646777391433716,3.646801710128784,8.873844876688963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.41796875,0.0,1543.113525390625,1895.4371337890625,0.0,4022.896484375,0.9037430882453918,1.0,0.0,3.0,1.0,0.0
18113160,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7703093886375427,0.4414077699184418,0.4043538868427276,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8915139436721802,0.694610059261322,0.6629140973091125,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8712233304977417,0.6495555639266968,0.4576046764850616,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.761052668094635,0.4255203306674957,0.4106292426586151,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6380482316017151,0.2464323937892913,1.1486250162124634,284.9031677246094,284.95001220703125,300.69659423828125,292.05718994140625,298.1342163085937,297.2503967285156,284.9044189453125,1.0,0.7460175156593323,0.3438978493213653,0.3438978493213653,1.0,1.0,-3.7042276859283447,0.948966145515442,2.7552616596221924,0.1155482605099678,0.855363667011261,0.855363667011261,0.0,321.81915283203125,328.0,60602.2734375,0.0,4936.78662109375,1.0,278.8573608398437,282.9150390625,295.0814819335937,299.0004272460937,293.1499938964844,293.1499938964844,279.1499938964844,38814.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701346158981324,1.0,0.0,0.0,3.5680880546569824,3.5681118965148926,8.495020438203937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.17529296875,0.0,1464.517333984375,1895.4371337890625,0.0,4042.394287109375,0.8893557190895081,1.0,0.0,3.0,1.0,0.0
18113220,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7685120105743408,0.4409565031528473,0.4037952125072479,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8894653916358948,0.694007396697998,0.6621649861335754,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8715698719024658,0.65424644947052,0.4607077240943908,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7597607970237732,0.425801932811737,0.4108003377914428,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6369840502738953,0.2465453147888183,1.1489893198013306,285.00018310546875,284.95001220703125,300.6755676269531,292.0404968261719,298.1315612792969,297.2557678222656,284.9994201660156,1.0,0.7476447820663452,0.3434379994869232,0.3434379994869232,1.0,1.0,-3.707022190093994,0.948309361934662,2.7587127685546875,0.1141243800520896,0.942163109779358,0.942163109779358,0.0,324.5502624511719,331.0,59905.0390625,0.0,4962.24658203125,1.0,279.1417541503906,283.0357666015625,295.0203552246094,298.82501220703125,293.1499938964844,293.1499938964844,278.8500061035156,33583.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625174403190612,1.0,0.0,0.0,3.67793321609497,3.677957057952881,9.026117595567484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.607421875,0.0,1546.2486572265625,1895.4371337890625,0.0,3974.99462890625,0.9099018573760986,1.0,0.0,3.0,1.0,0.0
18113280,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7685120105743408,0.4409565031528473,0.4037952125072479,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8894653916358948,0.694007396697998,0.6621649861335754,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8715698719024658,0.65424644947052,0.4607077240943908,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7597607970237732,0.425801932811737,0.4108003377914428,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6369840502738953,0.2465453147888183,1.1489893198013306,285.00018310546875,284.95001220703125,300.6755676269531,292.0404968261719,298.1315612792969,297.2557678222656,284.9994201660156,1.0,0.7476447820663452,0.3434379994869232,0.3434379994869232,1.0,1.0,-3.707022190093994,0.948309361934662,2.7587127685546875,0.1141243800520896,0.942163109779358,0.942163109779358,0.0,324.5502624511719,331.0,59905.0390625,0.0,4962.24658203125,1.0,279.1417541503906,283.0357666015625,295.0203552246094,298.82501220703125,293.1499938964844,293.1499938964844,278.8500061035156,33583.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625174403190612,1.0,0.0,0.0,3.67793321609497,3.677957057952881,9.026117595567484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.607421875,0.0,1546.2486572265625,1895.4371337890625,0.0,3974.99462890625,0.9099018573760986,1.0,0.0,3.0,1.0,0.0
18113340,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7661054134368896,0.4394486248493194,0.4028189480304718,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8868042230606079,0.6922857165336609,0.660983145236969,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8712623119354248,0.6577727794647217,0.4634391069412231,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7579964995384216,0.4253998398780823,0.4107480645179748,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6355761289596558,0.2462598085403442,1.1489484310150146,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.1214904785156,297.2513427734375,284.9043884277344,1.0,0.7492259740829468,0.3429781794548034,0.3429781794548034,1.0,1.0,-3.707609415054321,0.9469728469848632,2.760636568069458,0.11275265365839,0.8543229699134827,0.8543229699134827,0.0,327.8763122558594,334.0,60539.37890625,0.0,4985.0302734375,1.0,278.8581237792969,282.9166564941406,295.0472717285156,298.9613342285156,293.1499938964844,293.1499938964844,279.1499938964844,38641.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709263443946838,1.0,0.0,0.0,3.5642781257629395,3.5643017292022705,8.476888524455717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.81103515625,0.0,1459.1715087890625,1895.4371337890625,0.0,4049.363525390625,0.8883653283119202,1.0,0.0,3.0,1.0,0.0
18113400,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7661054134368896,0.4394486248493194,0.4028189480304718,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8868042230606079,0.6922857165336609,0.660983145236969,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8712623119354248,0.6577727794647217,0.4634391069412231,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7579964995384216,0.4253998398780823,0.4107480645179748,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6355761289596558,0.2462598085403442,1.1489484310150146,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.1214904785156,297.2513427734375,284.9043884277344,1.0,0.7492259740829468,0.3429781794548034,0.3429781794548034,1.0,1.0,-3.707609415054321,0.9469728469848632,2.760636568069458,0.11275265365839,0.8543229699134827,0.8543229699134827,0.0,327.8763122558594,334.0,60539.37890625,0.0,4985.0302734375,1.0,278.8581237792969,282.9166564941406,295.0472717285156,298.9613342285156,293.1499938964844,293.1499938964844,279.1499938964844,38641.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709263443946838,1.0,0.0,0.0,3.5642781257629395,3.5643017292022705,8.476888524455717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.81103515625,0.0,1459.1715087890625,1895.4371337890625,0.0,4049.363525390625,0.8883653283119202,1.0,0.0,3.0,1.0,0.0
18113460,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7643707990646362,0.4389889240264892,0.4022636413574219,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8847870826721191,0.6916041374206543,0.6601713299751282,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8716377019882202,0.6624783277511597,0.4665588140487671,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7567455172538757,0.4256564974784851,0.4109018743038177,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6345495581626892,0.2463655322790146,1.149295449256897,284.9999084472656,284.95001220703125,300.6333312988281,292.00701904296875,298.1189270019531,297.2567138671875,284.9991455078125,1.0,0.7508313655853271,0.3425506949424743,0.3425506949424743,1.0,1.0,-3.7103111743927,0.9463870525360109,2.763924121856689,0.1114240139722824,0.9404983520507812,0.9404983520507812,0.0,330.5985107421875,337.0,59829.95703125,0.0,5010.21875,1.0,279.1417236328125,283.0372009277344,294.9867553710937,298.78631591796875,293.1499938964844,293.1499938964844,278.8500061035156,33579.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633294939994812,1.0,0.0,0.0,3.671956777572632,3.671980619430542,8.996807423500286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7578125,0.0,1539.517822265625,1895.4371337890625,0.0,3982.209228515625,0.9085546731948853,1.0,0.0,3.0,1.0,0.0
18113520,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7643707990646362,0.4389889240264892,0.4022636413574219,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8847870826721191,0.6916041374206543,0.6601713299751282,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8716377019882202,0.6624783277511597,0.4665588140487671,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7567455172538757,0.4256564974784851,0.4109018743038177,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6345495581626892,0.2463655322790146,1.149295449256897,284.9999084472656,284.95001220703125,300.6333312988281,292.00701904296875,298.1189270019531,297.2567138671875,284.9991455078125,1.0,0.7508313655853271,0.3425506949424743,0.3425506949424743,1.0,1.0,-3.7103111743927,0.9463870525360109,2.763924121856689,0.1114240139722824,0.9404983520507812,0.9404983520507812,0.0,330.5985107421875,337.0,59829.95703125,0.0,5010.21875,1.0,279.1417236328125,283.0372009277344,294.9867553710937,298.78631591796875,293.1499938964844,293.1499938964844,278.8500061035156,33579.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633294939994812,1.0,0.0,0.0,3.671956777572632,3.671980619430542,8.996807423500286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7578125,0.0,1539.517822265625,1895.4371337890625,0.0,3982.209228515625,0.9085546731948853,1.0,0.0,3.0,1.0,0.0
18113580,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.762033224105835,0.4374805092811584,0.4012846648693084,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8821627497673035,0.689811646938324,0.6589206457138062,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8713560700416565,0.6660085916519165,0.4692934155464172,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7550266981124878,0.4252314567565918,0.4108272790908813,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6331812143325806,0.2460737824440002,1.1492253541946411,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1089172363281,297.2522888183594,284.9046630859375,1.0,0.7523888349533081,0.3421232402324676,0.3421232402324676,1.0,1.0,-3.71075439453125,0.9451112151145936,2.765643119812012,0.1101450622081756,0.8531129956245422,0.8531129956245422,0.0,333.9241027832031,340.0,60459.27734375,0.0,5032.60205078125,1.0,278.858154296875,282.918701171875,295.01373291015625,298.9223937988281,293.1499938964844,293.1499938964844,279.1499938964844,38640.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971735954284668,1.0,0.0,0.0,3.557833671569824,3.557857275009156,8.446262427241891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.92041015625,0.0,1452.2861328125,1895.4371337890625,0.0,4056.483154296875,0.8869381546974182,1.0,0.0,3.0,1.0,0.0
18113640,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.762033224105835,0.4374805092811584,0.4012846648693084,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8821627497673035,0.689811646938324,0.6589206457138062,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8713560700416565,0.6660085916519165,0.4692934155464172,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7550266981124878,0.4252314567565918,0.4108272790908813,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6331812143325806,0.2460737824440002,1.1492253541946411,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1089172363281,297.2522888183594,284.9046630859375,1.0,0.7523888349533081,0.3421232402324676,0.3421232402324676,1.0,1.0,-3.71075439453125,0.9451112151145936,2.765643119812012,0.1101450622081756,0.8531129956245422,0.8531129956245422,0.0,333.9241027832031,340.0,60459.27734375,0.0,5032.60205078125,1.0,278.858154296875,282.918701171875,295.01373291015625,298.9223937988281,293.1499938964844,293.1499938964844,279.1499938964844,38640.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971735954284668,1.0,0.0,0.0,3.557833671569824,3.557857275009156,8.446262427241891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.92041015625,0.0,1452.2861328125,1895.4371337890625,0.0,4056.483154296875,0.8869381546974182,1.0,0.0,3.0,1.0,0.0
18113700,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7609593868255615,0.4371921122074127,0.4008336067199707,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8809283375740051,0.6893588304519653,0.658286988735199,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8713169693946838,0.6683154702186584,0.4707097113132477,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7542204260826111,0.4252881705760956,0.410766988992691,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6325183510780334,0.2460732907056808,1.1490062475204468,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.107177734375,297.2543640136719,285.0113525390625,1.0,0.753114640712738,0.3419094979763031,0.3419094979763031,1.0,1.0,-3.7108097076416016,0.94442880153656,2.766381025314331,0.1093545034527778,0.927462637424469,0.927462637424469,0.0,335.4611511230469,340.0,59639.125,0.0,5042.525390625,1.0,279.0995178222656,283.0480651855469,294.953125,298.70574951171875,293.1499938964844,293.1499938964844,279.1499938964844,34193.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966046154499054,1.0,0.0,0.0,3.604745626449585,3.604768991470337,8.67046821895201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.97265625,0.0,1470.0521240234375,1895.4371337890625,0.0,4006.294921875,0.8954053521156311,1.0,0.0,3.0,1.0,0.0
18113760,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7603398561477661,0.4370128512382507,0.4007180631160736,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8801577687263489,0.6890531182289124,0.6580325365066528,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8717372417449951,0.6707267165184021,0.4724152088165283,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7537986040115356,0.4254627525806427,0.4109545052051544,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6321759223937988,0.2461717128753662,1.149531602859497,284.9994201660156,284.95001220703125,300.5910339355469,291.9735107421875,298.1064147949219,297.2576599121094,284.9983825683594,1.0,0.7539694905281067,0.3416987657546997,0.3416987657546997,1.0,1.0,-3.713271856307984,0.9444792866706848,2.768792629241944,0.1088094040751457,0.9386846423149108,0.9386846423149108,0.0,336.6531677246094,343.0,59752.76171875,0.0,5057.34521484375,1.0,279.1426696777344,283.0382080078125,294.9523010253906,298.746826171875,293.1499938964844,293.1499938964844,278.8500061035156,33506.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964074730873108,1.0,0.0,0.0,3.6675009727478014,3.667524814605713,8.974986371867999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.8994140625,0.0,1533.9830322265625,1895.4371337890625,0.0,3988.823974609375,0.9072834849357604,1.0,0.0,3.0,1.0,0.0
18113820,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7580790519714355,0.4355039298534393,0.3997434377670288,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.877581000328064,0.6871929168701172,0.656722903251648,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8714880347251892,0.6742562055587769,0.475156307220459,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7521306276321411,0.4250154197216034,0.4108622074127197,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6308485865592957,0.2458744049072265,1.149444580078125,284.9042663574219,284.95001220703125,300.5699462890625,291.956787109375,298.096435546875,297.253173828125,284.90496826171875,1.0,0.7555050253868103,0.3412773311138153,0.3412773311138153,1.0,1.0,-3.7136154174804688,0.9431913495063782,2.770424127578736,0.1075437813997268,0.8518739342689514,0.8518739342689514,0.0,339.9705505371094,346.0,60375.82421875,0.0,5079.4052734375,1.0,278.8582458496094,282.9208068847656,294.980224609375,298.8832702636719,293.1499938964844,293.1499938964844,279.1499938964844,38640.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725161194801332,1.0,0.0,0.0,3.551147222518921,3.551170587539673,8.414544936385937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.7353515625,0.0,1445.1678466796875,1895.4371337890625,0.0,4063.3369140625,0.8854600787162781,1.0,0.0,3.0,1.0,0.0
18113880,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7580790519714355,0.4355039298534393,0.3997434377670288,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.877581000328064,0.6871929168701172,0.656722903251648,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8714880347251892,0.6742562055587769,0.475156307220459,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7521306276321411,0.4250154197216034,0.4108622074127197,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6308485865592957,0.2458744049072265,1.149444580078125,284.9042663574219,284.95001220703125,300.5699462890625,291.956787109375,298.096435546875,297.253173828125,284.90496826171875,1.0,0.7555050253868103,0.3412773311138153,0.3412773311138153,1.0,1.0,-3.7136154174804688,0.9431913495063782,2.770424127578736,0.1075437813997268,0.8518739342689514,0.8518739342689514,0.0,339.9705505371094,346.0,60375.82421875,0.0,5079.4052734375,1.0,278.8582458496094,282.9208068847656,294.980224609375,298.8832702636719,293.1499938964844,293.1499938964844,279.1499938964844,38640.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725161194801332,1.0,0.0,0.0,3.551147222518921,3.551170587539673,8.414544936385937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.7353515625,0.0,1445.1678466796875,1895.4371337890625,0.0,4063.3369140625,0.8854600787162781,1.0,0.0,3.0,1.0,0.0
18113940,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7564423084259033,0.435026615858078,0.3991782069206238,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8756069540977478,0.6863602995872498,0.6557756662368774,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8718892335891724,0.6789793372154236,0.4782877266407013,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7509379386901855,0.4252219796180725,0.4109721183776855,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6298729181289673,0.2459656745195388,1.1497362852096558,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.0939636230469,297.2585144042969,284.9984436035156,1.0,0.7570649981498718,0.3408558666706085,0.3408558666706085,1.0,1.0,-3.7160372734069824,0.9425378441810608,2.7734994888305664,0.1062125861644744,0.9370129704475404,0.9370129704475404,0.0,342.693359375,349.0,59671.77734375,0.0,5103.8740234375,1.0,279.1416320800781,283.0400085449219,294.9197082519531,298.70855712890625,293.1499938964844,293.1499938964844,278.8500061035156,33575.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648885130882264,1.0,0.0,0.0,3.659513235092163,3.659536838531494,8.935933237808058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.115234375,0.0,1525.5869140625,1895.4371337890625,0.0,3996.040771484375,0.9057518243789672,1.0,0.0,3.0,1.0,0.0
18114000,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7564423084259033,0.435026615858078,0.3991782069206238,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8756069540977478,0.6863602995872498,0.6557756662368774,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8718892335891724,0.6789793372154236,0.4782877266407013,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7509379386901855,0.4252219796180725,0.4109721183776855,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6298729181289673,0.2459656745195388,1.1497362852096558,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.0939636230469,297.2585144042969,284.9984436035156,1.0,0.7570649981498718,0.3408558666706085,0.3408558666706085,1.0,1.0,-3.7160372734069824,0.9425378441810608,2.7734994888305664,0.1062125861644744,0.9370129704475404,0.9370129704475404,0.0,342.693359375,349.0,59671.77734375,0.0,5103.8740234375,1.0,279.1416320800781,283.0400085449219,294.9197082519531,298.70855712890625,293.1499938964844,293.1499938964844,278.8500061035156,33575.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648885130882264,1.0,0.0,0.0,3.659513235092163,3.659536838531494,8.935933237808058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.115234375,0.0,1525.5869140625,1895.4371337890625,0.0,3996.040771484375,0.9057518243789672,1.0,0.0,3.0,1.0,0.0
18114060,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7542366981506348,0.4335172176361084,0.3981933295726776,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.873059868812561,0.6844356060028076,0.6543949842453003,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.871648907661438,0.6825040578842163,0.4810193479061126,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7493027448654175,0.4247517883777618,0.4108529090881347,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6285694241523743,0.2456619292497635,1.149608135223389,284.904541015625,284.95001220703125,300.5280456542969,291.9236145019531,298.08404541015625,297.2539978027344,284.9052124023437,1.0,0.7585756778717041,0.3404316902160644,0.3404316902160644,1.0,1.0,-3.716189622879028,0.9411821365356444,2.775007486343384,0.10491943359375,0.8505600690841675,0.8505600690841675,0.0,346.0180969238281,352.0,60289.69921875,0.0,5125.4345703125,1.0,278.8582763671875,282.9229431152344,294.94696044921875,298.8442077636719,293.1499938964844,293.1499938964844,279.1499938964844,38642.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732742309570312,1.0,0.0,0.0,3.544290542602539,3.544313907623291,8.382082228308718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.34423828125,0.0,1437.9093017578125,1895.4371337890625,0.0,4069.990478515625,0.8839420676231384,1.0,0.0,3.0,1.0,0.0
18114120,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7542366981506348,0.4335172176361084,0.3981933295726776,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.873059868812561,0.6844356060028076,0.6543949842453003,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.871648907661438,0.6825040578842163,0.4810193479061126,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7493027448654175,0.4247517883777618,0.4108529090881347,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6285694241523743,0.2456619292497635,1.149608135223389,284.904541015625,284.95001220703125,300.5280456542969,291.9236145019531,298.08404541015625,297.2539978027344,284.9052124023437,1.0,0.7585756778717041,0.3404316902160644,0.3404316902160644,1.0,1.0,-3.716189622879028,0.9411821365356444,2.775007486343384,0.10491943359375,0.8505600690841675,0.8505600690841675,0.0,346.0180969238281,352.0,60289.69921875,0.0,5125.4345703125,1.0,278.8582763671875,282.9229431152344,294.94696044921875,298.8442077636719,293.1499938964844,293.1499938964844,279.1499938964844,38642.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732742309570312,1.0,0.0,0.0,3.544290542602539,3.544313907623291,8.382082228308718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.34423828125,0.0,1437.9093017578125,1895.4371337890625,0.0,4069.990478515625,0.8839420676231384,1.0,0.0,3.0,1.0,0.0
18114180,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7526475787162781,0.4330319762229919,0.3976239860057831,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8711110949516296,0.6835339069366455,0.6533859372138977,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8720599412918091,0.687229335308075,0.4841522872447967,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7481376528739929,0.4249341487884521,0.4109415709972381,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6276147961616516,0.2457465380430221,1.149873971939087,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0816345214844,297.25927734375,284.9980773925781,1.0,0.7601133584976196,0.3400075137615204,0.3400075137615204,1.0,1.0,-3.718477249145508,0.940476417541504,2.778000831604004,0.1035679206252098,0.9351840615272522,0.9351840615272522,0.0,348.7398986816406,355.0,59588.20703125,0.0,5149.54296875,1.0,279.1415710449219,283.0414733886719,294.8865966796875,298.66973876953125,293.1499938964844,293.1499938964844,278.8500061035156,33573.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656178951263428,1.0,0.0,0.0,3.6529366970062256,3.6529603004455566,8.903844559426943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.3515625,0.0,1518.267333984375,1895.4371337890625,0.0,4002.503173828125,0.904271960258484,1.0,0.0,3.0,1.0,0.0
18114240,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7526475787162781,0.4330319762229919,0.3976239860057831,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8711110949516296,0.6835339069366455,0.6533859372138977,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8720599412918091,0.687229335308075,0.4841522872447967,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7481376528739929,0.4249341487884521,0.4109415709972381,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6276147961616516,0.2457465380430221,1.149873971939087,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0816345214844,297.25927734375,284.9980773925781,1.0,0.7601133584976196,0.3400075137615204,0.3400075137615204,1.0,1.0,-3.718477249145508,0.940476417541504,2.778000831604004,0.1035679206252098,0.9351840615272522,0.9351840615272522,0.0,348.7398986816406,355.0,59588.20703125,0.0,5149.54296875,1.0,279.1415710449219,283.0414733886719,294.8865966796875,298.66973876953125,293.1499938964844,293.1499938964844,278.8500061035156,33573.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656178951263428,1.0,0.0,0.0,3.6529366970062256,3.6529603004455566,8.903844559426943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.3515625,0.0,1518.267333984375,1895.4371337890625,0.0,4002.503173828125,0.904271960258484,1.0,0.0,3.0,1.0,0.0
18114300,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7517980933189392,0.4323259890079498,0.3973099589347839,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8700888156890869,0.6826177835464478,0.6528763175010681,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.872185230255127,0.6890307068824768,0.4856751561164856,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7475292086601257,0.4247471988201141,0.4110067486763,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6271372437477112,0.2456414848566055,1.1501973867416382,284.88055419921875,284.95001220703125,300.4969787597656,291.89898681640625,298.0771179199219,297.257568359375,284.8798217773437,1.0,0.7609285712242126,0.3397954404354095,0.3397954404354095,1.0,1.0,-3.719793558120728,0.9401688575744628,2.7796247005462646,0.103042833507061,0.852389931678772,0.852389931678772,0.0,350.2158508300781,355.0,60436.01171875,0.0,5162.83642578125,1.0,278.8982238769531,282.9000549316406,294.9322204589844,298.8740539550781,293.1499938964844,293.1499938964844,278.8500061035156,37931.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718408584594728,1.0,0.0,0.0,3.613268613815308,3.613292694091797,8.711517125448154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.6240234375,0.0,1506.9920654296875,1895.4371337890625,0.0,4057.405517578125,0.8963216543197632,1.0,0.0,3.0,1.0,0.0
18114360,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7505134344100952,0.4315214157104492,0.3966434299945831,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8686146140098572,0.681549608707428,0.6519542336463928,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8718450665473938,0.6907426118850708,0.4868836998939514,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7465484738349915,0.4244422614574432,0.4108056128025055,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6263431310653687,0.2454378008842468,1.1497325897216797,284.9048156738281,284.95001220703125,300.4867248535156,291.8908386230469,298.07177734375,297.25469970703125,284.906005859375,1.0,0.7616032958030701,0.3395950496196747,0.3395950496196747,1.0,1.0,-3.7185373306274414,0.9391271471977234,2.779410123825073,0.1023060083389282,0.8492015600204468,0.8492015600204468,0.0,352.056396484375,358.0,60185.328125,0.0,5170.79052734375,1.0,278.85760498046875,282.9257202148437,294.9148864746094,298.8056945800781,293.1499938964844,293.1499938964844,279.1499938964844,38819.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740285873413086,1.0,0.0,0.0,3.5346269607543945,3.5346503257751465,8.336436962963489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.615234375,0.0,1428.9859619140625,1895.4371337890625,0.0,4076.604248046875,0.8819761276245117,1.0,0.0,3.0,1.0,0.0
18114420,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7489602565765381,0.431028664112091,0.3960625529289245,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8666836619377136,0.6805840134620667,0.6508802175521851,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8722531199455261,0.6954661011695862,0.4900080859661102,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7454017400741577,0.4246007800102234,0.4108688831329345,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6254000663757324,0.2455159276723861,1.1499630212783811,284.9984130859375,284.95001220703125,300.4663391113281,291.87469482421875,298.0695495605469,297.2599792480469,284.9976806640625,1.0,0.7631180882453918,0.3391942381858825,0.3391942381858825,1.0,1.0,-3.720649003982544,0.9384431838989258,2.782205820083618,0.1010150387883186,0.93333899974823,0.93333899974823,0.0,354.7855834960937,361.0,59503.23828125,0.0,5194.46240234375,1.0,279.1415100097656,283.0429382324219,294.85400390625,298.6313781738281,293.1499938964844,293.1499938964844,278.8500061035156,33571.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663106203079224,1.0,0.0,0.0,3.6462831497192383,3.646306753158569,8.871439831636962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.556640625,0.0,1510.8851318359375,1895.4371337890625,0.0,4008.6357421875,0.9027748107910156,1.0,0.0,3.0,1.0,0.0
18114480,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7489602565765381,0.431028664112091,0.3960625529289245,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8666836619377136,0.6805840134620667,0.6508802175521851,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8722531199455261,0.6954661011695862,0.4900080859661102,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7454017400741577,0.4246007800102234,0.4108688831329345,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6254000663757324,0.2455159276723861,1.1499630212783811,284.9984130859375,284.95001220703125,300.4663391113281,291.87469482421875,298.0695495605469,297.2599792480469,284.9976806640625,1.0,0.7631180882453918,0.3391942381858825,0.3391942381858825,1.0,1.0,-3.720649003982544,0.9384431838989258,2.782205820083618,0.1010150387883186,0.93333899974823,0.93333899974823,0.0,354.7855834960937,361.0,59503.23828125,0.0,5194.46240234375,1.0,279.1415100097656,283.0429382324219,294.85400390625,298.6313781738281,293.1499938964844,293.1499938964844,278.8500061035156,33571.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663106203079224,1.0,0.0,0.0,3.6462831497192383,3.646306753158569,8.871439831636962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.556640625,0.0,1510.8851318359375,1895.4371337890625,0.0,4008.6357421875,0.9027748107910156,1.0,0.0,3.0,1.0,0.0
18114540,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7479090690612793,0.4301442801952362,0.3956299722194671,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8654155731201172,0.6794105172157288,0.6501778364181519,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8723264336585999,0.697540283203125,0.4917562007904053,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7446359395980835,0.424328863620758,0.4108926951885223,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6247937679290771,0.2453625053167343,1.150218844413757,284.88189697265625,284.95001220703125,300.4543762207031,291.8652038574219,298.0639038085937,297.25738525390625,284.88385009765625,1.0,0.7640520334243774,0.3389566540718078,0.3389566540718078,1.0,1.0,-3.721732378005981,0.9379794001579284,2.783752918243408,0.1004063114523887,0.8473389148712158,0.8473389148712158,0.0,356.6017761230469,361.0,60259.90234375,0.0,5209.244140625,1.0,278.8846740722656,282.9053649902344,294.90020751953125,298.824462890625,293.1499938964844,293.1499938964844,278.8500061035156,38839.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733443260192872,1.0,0.0,0.0,3.580676555633545,3.580700397491455,8.555068689020118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.1943359375,0.0,1478.24560546875,1895.4371337890625,0.0,4070.605224609375,0.8904060125350952,1.0,0.0,3.0,1.0,0.0
18114600,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7468844056129456,0.4295186698436737,0.3950783610343933,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8642293214797974,0.6785464882850647,0.6493934392929077,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8720502853393555,0.6989660263061523,0.4927290976047516,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7438477873802185,0.4240878820419311,0.410710871219635,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6241485476493835,0.2452022582292556,1.1497938632965088,284.9053955078125,284.95001220703125,300.4461975097656,291.8587341308594,298.059814453125,297.2553405761719,284.9064636230469,1.0,0.7645856142044067,0.3387934267520904,0.3387934267520904,1.0,1.0,-3.7205660343170166,0.9370908737182616,2.783475160598755,0.0997830405831337,0.8480539917945862,0.8480539917945862,0.0,358.1018981933594,364.0,60098.2890625,0.0,5215.29345703125,1.0,278.8577880859375,282.9281311035156,294.8825378417969,298.7672119140625,293.1499938964844,293.1499938964844,279.1499938964844,38778.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974694013595581,1.0,0.0,0.0,3.527724266052246,3.527747631072998,8.303908884954581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.7890625,0.0,1421.430419921875,1895.4371337890625,0.0,4082.4326171875,0.8804616928100586,1.0,0.0,3.0,1.0,0.0
18114660,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7453757524490356,0.4290177822113037,0.3944946229457855,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8623294234275818,0.6775220036506653,0.6482686400413513,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8724647760391235,0.7036817669868469,0.495849460363388,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.742726743221283,0.4242229759693146,0.4107546210289001,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6232209205627441,0.2452746331691742,1.1500049829483032,284.99810791015625,284.95001220703125,300.4263000488281,291.8429870605469,298.0577697753906,297.26055908203125,284.9973449707031,1.0,0.7660799622535706,0.338423490524292,0.338423490524292,1.0,1.0,-3.722561836242676,0.9364683628082277,2.786093473434448,0.0985830798745155,0.931525707244873,0.931525707244873,0.0,360.8288879394531,367.0,59417.3359375,0.0,5238.63916015625,1.0,279.1414489746094,283.04449462890625,294.8221435546875,298.5936279296875,293.1499938964844,293.1499938964844,278.8500061035156,33567.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669556617736816,1.0,0.0,0.0,3.6395108699798575,3.6395342350006095,8.838515554998594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.8701171875,0.0,1503.3790283203125,1895.4371337890625,0.0,4014.34130859375,0.901248335838318,1.0,0.0,3.0,1.0,0.0
18114720,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7453757524490356,0.4290177822113037,0.3944946229457855,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8623294234275818,0.6775220036506653,0.6482686400413513,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8724647760391235,0.7036817669868469,0.495849460363388,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.742726743221283,0.4242229759693146,0.4107546210289001,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6232209205627441,0.2452746331691742,1.1500049829483032,284.99810791015625,284.95001220703125,300.4263000488281,291.8429870605469,298.0577697753906,297.26055908203125,284.9973449707031,1.0,0.7660799622535706,0.338423490524292,0.338423490524292,1.0,1.0,-3.722561836242676,0.9364683628082277,2.786093473434448,0.0985830798745155,0.931525707244873,0.931525707244873,0.0,360.8288879394531,367.0,59417.3359375,0.0,5238.63916015625,1.0,279.1414489746094,283.04449462890625,294.8221435546875,298.5936279296875,293.1499938964844,293.1499938964844,278.8500061035156,33567.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669556617736816,1.0,0.0,0.0,3.6395108699798575,3.6395342350006095,8.838515554998594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.8701171875,0.0,1503.3790283203125,1895.4371337890625,0.0,4014.34130859375,0.901248335838318,1.0,0.0,3.0,1.0,0.0
18114780,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7433492541313171,0.4275088310241699,0.3935025632381439,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8599138855934143,0.6754373908042908,0.6467276215553284,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8722656965255737,0.7071648240089417,0.4985530078411102,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7412014603614807,0.423689603805542,0.4105722606182098,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6219813823699951,0.2449563890695572,1.1498029232025146,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0482482910156,297.2558898925781,284.9061279296875,1.0,0.7675249576568604,0.3380535542964935,0.3380535542964935,1.0,1.0,-3.722313642501831,0.9351677894592284,2.7871460914611816,0.0974391400814056,0.8466275930404663,0.8466275930404663,0.0,364.1496276855469,370.0,60020.6328125,0.0,5259.01171875,1.0,278.8584289550781,282.9297180175781,294.8505554199219,298.7295227050781,293.1499938964844,293.1499938964844,279.1499938964844,38636.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752889275550842,1.0,0.0,0.0,3.5228450298309326,3.522868156433105,8.28095380711602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.03271484375,0.0,1415.29296875,1895.4371337890625,0.0,4087.6396484375,0.8791945576667786,1.0,0.0,3.0,1.0,0.0
18114840,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7433492541313171,0.4275088310241699,0.3935025632381439,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8599138855934143,0.6754373908042908,0.6467276215553284,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8722656965255737,0.7071648240089417,0.4985530078411102,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7412014603614807,0.423689603805542,0.4105722606182098,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6219813823699951,0.2449563890695572,1.1498029232025146,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0482482910156,297.2558898925781,284.9061279296875,1.0,0.7675249576568604,0.3380535542964935,0.3380535542964935,1.0,1.0,-3.722313642501831,0.9351677894592284,2.7871460914611816,0.0974391400814056,0.8466275930404663,0.8466275930404663,0.0,364.1496276855469,370.0,60020.6328125,0.0,5259.01171875,1.0,278.8584289550781,282.9297180175781,294.8505554199219,298.7295227050781,293.1499938964844,293.1499938964844,279.1499938964844,38636.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752889275550842,1.0,0.0,0.0,3.5228450298309326,3.522868156433105,8.28095380711602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.03271484375,0.0,1415.29296875,1895.4371337890625,0.0,4087.6396484375,0.8791945576667786,1.0,0.0,3.0,1.0,0.0
18114900,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7424226403236389,0.4272050559520721,0.3930487930774688,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.858781635761261,0.6748299598693848,0.6459595561027527,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8722677826881409,0.7094718217849731,0.4999626874923706,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.740487813949585,0.4236901402473449,0.4104634523391723,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.621378481388092,0.244942232966423,1.1495330333709717,285.0098876953125,284.95001220703125,300.39703369140625,291.8197937011719,298.0468444824219,297.2579040527344,285.0104064941406,1.0,0.7681991457939148,0.3378686010837555,0.3378686010837555,1.0,1.0,-3.722076892852783,0.9344893097877502,2.7875876426696777,0.0967238768935203,0.9195761680603028,0.9195761680603028,0.0,365.6782531738281,370.0,59218.26953125,0.0,5268.0361328125,1.0,279.09869384765625,283.056396484375,294.7905578613281,298.51470947265625,293.1499938964844,293.1499938964844,279.1499938964844,34137.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969548523426056,1.0,0.0,0.0,3.571244955062866,3.57126784324646,8.510059501531941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.3505859375,0.0,1433.6661376953125,1895.4371337890625,0.0,4037.23046875,0.8878855109214783,1.0,0.0,3.0,1.0,0.0
