time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114960,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.741879940032959,0.4270001947879791,0.3929140865802765,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.858044445514679,0.6743596792221069,0.6455550193786621,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8726820349693298,0.7118688225746155,0.5016645789146423,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7401022911071777,0.423801451921463,0.4105953276157379,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6210638284683228,0.2450231462717056,1.1499919891357422,284.9975891113281,284.95001220703125,300.387451171875,291.81219482421875,298.0463562011719,297.26104736328125,284.9965515136719,1.0,0.7689990401268005,0.3376876711845398,0.3376876711845398,1.0,1.0,-3.724184513092041,0.934521496295929,2.789663076400757,0.0962467342615127,0.9295915365219116,0.9295915365219116,0.0,366.8761596679688,373.0,59332.19140625,0.0,5282.01123046875,1.0,279.14239501953125,283.045654296875,294.79034423828125,298.5561828613281,293.1499938964844,293.1499938964844,278.8500061035156,33488.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675039052963256,1.0,0.0,0.0,3.634416341781616,3.634439706802368,8.813788667794142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.69921875,0.0,1497.1915283203125,1895.4371337890625,0.0,4019.1875,0.899824857711792,1.0,0.0,3.0,1.0,0.0
18115020,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7399132251739502,0.4254909753799438,0.3919264674186706,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8556839227676392,0.6722334623336792,0.6439787149429321,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8725003600120544,0.7153282165527344,0.5043589472770691,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7386151552200317,0.423248291015625,0.410397469997406,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6198416352272034,0.2447015643119812,1.1497825384140017,284.9058837890625,284.95001220703125,300.3685302734375,291.7972106933594,298.0369873046875,297.2562866210937,284.906494140625,1.0,0.7704257369041443,0.337325781583786,0.337325781583786,1.0,1.0,-3.723860740661621,0.9332240223884584,2.790636777877808,0.0951288938522338,0.8453580737113953,0.8453580737113953,0.0,370.18841552734375,376.0,59930.0078125,0.0,5302.10693359375,1.0,278.8585205078125,282.9320068359375,294.8202209472656,298.6930236816406,293.1499938964844,293.1499938964844,279.1499938964844,38631.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758639335632324,1.0,0.0,0.0,3.515621423721313,3.5156445503234863,8.247028517871513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.935546875,0.0,1407.7091064453125,1895.4371337890625,0.0,4092.66796875,0.8775957822799683,1.0,0.0,3.0,1.0,0.0
18115080,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7399132251739502,0.4254909753799438,0.3919264674186706,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8556839227676392,0.6722334623336792,0.6439787149429321,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8725003600120544,0.7153282165527344,0.5043589472770691,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7386151552200317,0.423248291015625,0.410397469997406,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6198416352272034,0.2447015643119812,1.1497825384140017,284.9058837890625,284.95001220703125,300.3685302734375,291.7972106933594,298.0369873046875,297.2562866210937,284.906494140625,1.0,0.7704257369041443,0.337325781583786,0.337325781583786,1.0,1.0,-3.723860740661621,0.9332240223884584,2.790636777877808,0.0951288938522338,0.8453580737113953,0.8453580737113953,0.0,370.18841552734375,376.0,59930.0078125,0.0,5302.10693359375,1.0,278.8585205078125,282.9320068359375,294.8202209472656,298.6930236816406,293.1499938964844,293.1499938964844,279.1499938964844,38631.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758639335632324,1.0,0.0,0.0,3.515621423721313,3.5156445503234863,8.247028517871513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.935546875,0.0,1407.7091064453125,1895.4371337890625,0.0,4092.66796875,0.8775957822799683,1.0,0.0,3.0,1.0,0.0
18115140,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7384861707687378,0.4249729514122009,0.3913391530513763,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.853853166103363,0.6711075901985168,0.6427707076072693,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.872923731803894,0.7200136184692383,0.5074642300605774,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7375416159629822,0.4233371615409851,0.4104048609733581,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6189358234405518,0.2447635978460312,1.1499658823013306,284.9974975585937,284.95001220703125,300.3500061035156,291.78253173828125,298.0352478027344,297.2613830566406,284.99676513671875,1.0,0.7718827128410339,0.3369639217853546,0.3369639217853546,1.0,1.0,-3.7256574630737305,0.9325677752494812,2.7930896282196045,0.0939507856965065,0.9279705882072448,0.9279705882072448,0.0,372.90911865234375,379.0,59245.046875,0.0,5324.875,1.0,279.141357421875,283.0476989746094,294.76141357421875,298.52105712890625,293.1499938964844,293.1499938964844,278.8500061035156,33557.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681034088134766,1.0,0.0,0.0,3.625891923904419,3.625915288925171,8.772492492425954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.2626953125,0.0,1488.3568115234375,1895.4371337890625,0.0,4024.482421875,0.898182213306427,1.0,0.0,3.0,1.0,0.0
18115200,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7384861707687378,0.4249729514122009,0.3913391530513763,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.853853166103363,0.6711075901985168,0.6427707076072693,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.872923731803894,0.7200136184692383,0.5074642300605774,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7375416159629822,0.4233371615409851,0.4104048609733581,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6189358234405518,0.2447635978460312,1.1499658823013306,284.9974975585937,284.95001220703125,300.3500061035156,291.78253173828125,298.0352478027344,297.2613830566406,284.99676513671875,1.0,0.7718827128410339,0.3369639217853546,0.3369639217853546,1.0,1.0,-3.7256574630737305,0.9325677752494812,2.7930896282196045,0.0939507856965065,0.9279705882072448,0.9279705882072448,0.0,372.90911865234375,379.0,59245.046875,0.0,5324.875,1.0,279.141357421875,283.0476989746094,294.76141357421875,298.52105712890625,293.1499938964844,293.1499938964844,278.8500061035156,33557.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681034088134766,1.0,0.0,0.0,3.625891923904419,3.625915288925171,8.772492492425954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.2626953125,0.0,1488.3568115234375,1895.4371337890625,0.0,4024.482421875,0.898182213306427,1.0,0.0,3.0,1.0,0.0
18115260,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7365574240684509,0.4234639406204223,0.3903422057628631,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8515315651893616,0.6689449548721313,0.6411495804786682,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8727390170097351,0.7234469056129456,0.5101338028907776,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7360759973526001,0.4227635264396667,0.4101822972297668,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6177141666412354,0.2444378435611724,1.1497247219085691,284.9061889648437,284.95001220703125,300.3318786621094,291.7681579589844,298.02606201171875,297.2565612792969,284.9067687988281,1.0,0.7732885479927063,0.3365982174873352,0.3365982174873352,1.0,1.0,-3.725170612335205,0.9312089085578918,2.793961763381958,0.0928060561418533,0.8440617322921753,0.8440617322921753,0.0,376.2279052734375,382.0,59840.09375,0.0,5344.5224609375,1.0,278.8585510253906,282.9342041015625,294.79107666015625,298.65771484375,293.1499938964844,293.1499938964844,279.1499938964844,38628.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764003753662108,1.0,0.0,0.0,3.508516788482666,3.508539915084839,8.21373021153704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.17236328125,0.0,1400.2880859375,1895.4371337890625,0.0,4097.35595703125,0.8760199546813965,1.0,0.0,3.0,1.0,0.0
18115320,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7365574240684509,0.4234639406204223,0.3903422057628631,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8515315651893616,0.6689449548721313,0.6411495804786682,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8727390170097351,0.7234469056129456,0.5101338028907776,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7360759973526001,0.4227635264396667,0.4101822972297668,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6177141666412354,0.2444378435611724,1.1497247219085691,284.9061889648437,284.95001220703125,300.3318786621094,291.7681579589844,298.02606201171875,297.2565612792969,284.9067687988281,1.0,0.7732885479927063,0.3365982174873352,0.3365982174873352,1.0,1.0,-3.725170612335205,0.9312089085578918,2.793961763381958,0.0928060561418533,0.8440617322921753,0.8440617322921753,0.0,376.2279052734375,382.0,59840.09375,0.0,5344.5224609375,1.0,278.8585510253906,282.9342041015625,294.79107666015625,298.65771484375,293.1499938964844,293.1499938964844,279.1499938964844,38628.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764003753662108,1.0,0.0,0.0,3.508516788482666,3.508539915084839,8.21373021153704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.17236328125,0.0,1400.2880859375,1895.4371337890625,0.0,4097.35595703125,0.8760199546813965,1.0,0.0,3.0,1.0,0.0
18115380,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.735157310962677,0.4229313433170318,0.3897477686405182,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8497276902198792,0.6677669286727905,0.6399002075195312,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8731433749198914,0.728053092956543,0.5132021307945251,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7350154519081116,0.4228232204914093,0.4101670086383819,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6168083548545837,0.2444943636655807,1.1498911380767822,284.99713134765625,284.95001220703125,300.3141174316406,291.75408935546875,298.02423095703125,297.2612609863281,284.99639892578125,1.0,0.7747248411178589,0.3362325131893158,0.3362325131893158,1.0,1.0,-3.726816892623901,0.9304934740066528,2.796323299407959,0.0916023477911949,0.926158607006073,0.926158607006073,0.0,378.9541320800781,370.0,59158.1640625,0.0,5366.89697265625,1.0,279.14129638671875,283.0492553710937,294.7328186035156,298.48651123046875,293.1499938964844,293.1499938964844,278.8500061035156,33555.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686059951782228,1.0,0.0,0.0,3.6190884113311768,3.6191115379333496,8.739601753404713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.3408203125,0.0,1480.9117431640625,1895.4371337890625,0.0,4028.91845703125,0.8966519832611084,1.0,0.0,3.0,1.0,0.0
18115440,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.735157310962677,0.4229313433170318,0.3897477686405182,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8497276902198792,0.6677669286727905,0.6399002075195312,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8731433749198914,0.728053092956543,0.5132021307945251,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7350154519081116,0.4228232204914093,0.4101670086383819,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6168083548545837,0.2444943636655807,1.1498911380767822,284.99713134765625,284.95001220703125,300.3141174316406,291.75408935546875,298.02423095703125,297.2612609863281,284.99639892578125,1.0,0.7747248411178589,0.3362325131893158,0.3362325131893158,1.0,1.0,-3.726816892623901,0.9304934740066528,2.796323299407959,0.0916023477911949,0.926158607006073,0.926158607006073,0.0,378.9541320800781,370.0,59158.1640625,0.0,5366.89697265625,1.0,279.14129638671875,283.0492553710937,294.7328186035156,298.48651123046875,293.1499938964844,293.1499938964844,278.8500061035156,33555.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686059951782228,1.0,0.0,0.0,3.6190884113311768,3.6191115379333496,8.739601753404713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.3408203125,0.0,1480.9117431640625,1895.4371337890625,0.0,4028.91845703125,0.8966519832611084,1.0,0.0,3.0,1.0,0.0
18115500,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7354817390441895,0.4222139418125152,0.3893046677112579,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8501071333885193,0.6667236089706421,0.6391468644142151,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8746841549873352,0.7297285199165344,0.5145673751831055,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7355369329452515,0.422572910785675,0.4100560247898102,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.617277204990387,0.244375929236412,1.1496038436889648,284.88055419921875,284.95001220703125,300.3053894042969,291.7471618652344,298.0198059082031,297.259033203125,284.8800354003906,1.0,0.7737712860107422,0.3360496759414673,0.3360496759414673,1.0,1.0,-3.726552248001098,0.9298043847084044,2.796747922897339,0.0910999700427055,0.8441641926765442,0.8441641926765442,0.0,377.4745788574219,370.0,59964.37109375,0.0,5356.6630859375,1.0,278.8990173339844,282.9103088378906,294.7798156738281,298.6902770996094,293.1499938964844,293.1499938964844,278.8500061035156,38068.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747744202613832,1.0,0.0,0.0,3.576169729232788,3.5761935710906982,8.533546633771039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.578125,0.0,1467.73486328125,1895.4371337890625,0.0,4083.136962890625,0.8881103992462158,1.0,0.0,3.0,1.0,0.0
18115560,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7359731793403625,0.4214265942573547,0.3884799480438232,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8507663607597351,0.6655559539794922,0.6379496455192566,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8765270709991455,0.7313345074653625,0.5155661702156067,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7362770438194275,0.4222243130207062,0.4096338748931885,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6179128885269165,0.2441771626472473,1.1483074426651,284.9056091308594,284.95001220703125,300.2967224121094,291.74029541015625,298.0147705078125,297.25592041015625,284.9066467285156,1.0,0.7721427083015442,0.3358824551105499,0.3358824551105499,1.0,1.0,-3.723256349563599,0.9282658696174622,2.794990539550781,0.0903320685029029,0.8417627215385437,0.8417627215385437,0.0,374.8710021972656,358.0,59690.7890625,0.0,5330.10546875,1.0,278.8579406738281,282.9369201660156,294.7635192871094,298.62188720703125,293.1499938964844,293.1499938964844,279.1499938964844,38871.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768733978271484,1.0,0.0,0.0,3.496410846710205,3.496433973312378,8.157145430232049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.3369140625,0.0,1389.490478515625,1895.4371337890625,0.0,4101.48681640625,0.873580813407898,1.0,0.0,3.0,1.0,0.0
18115620,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7388471364974976,0.4209650158882141,0.3875114023685455,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8541843891143799,0.6643776297569275,0.6362432241439819,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8825836181640625,0.7359007596969604,0.5182509422302246,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.739478349685669,0.4223108291625976,0.4091887474060058,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6206250190734863,0.2442996650934219,1.146614670753479,284.99444580078125,284.95001220703125,300.2796325683594,291.7267761230469,298.01336669921875,297.26104736328125,284.99365234375,1.0,0.7679372429847717,0.33554807305336,0.33554807305336,1.0,1.0,-3.720686912536621,0.9264004230499268,2.7942864894866943,0.0889199525117874,0.9212708473205566,0.9212708473205566,0.0,366.3029479980469,346.0,58974.69921875,0.0,5267.89111328125,1.0,279.1412048339844,283.0502624511719,294.704345703125,298.447265625,293.1499938964844,293.1499938964844,278.8500061035156,33652.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968811333179474,1.0,0.0,0.0,3.606790781021118,3.606813907623291,8.680309520059382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.73046875,0.0,1468.2698974609375,1895.4371337890625,0.0,4030.730224609375,0.8939516544342041,1.0,0.0,3.0,1.0,0.0
18115680,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7388471364974976,0.4209650158882141,0.3875114023685455,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8541843891143799,0.6643776297569275,0.6362432241439819,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8825836181640625,0.7359007596969604,0.5182509422302246,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.739478349685669,0.4223108291625976,0.4091887474060058,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6206250190734863,0.2442996650934219,1.146614670753479,284.99444580078125,284.95001220703125,300.2796325683594,291.7267761230469,298.01336669921875,297.26104736328125,284.99365234375,1.0,0.7679372429847717,0.33554807305336,0.33554807305336,1.0,1.0,-3.720686912536621,0.9264004230499268,2.7942864894866943,0.0889199525117874,0.9212708473205566,0.9212708473205566,0.0,366.3029479980469,346.0,58974.69921875,0.0,5267.89111328125,1.0,279.1412048339844,283.0502624511719,294.704345703125,298.447265625,293.1499938964844,293.1499938964844,278.8500061035156,33652.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968811333179474,1.0,0.0,0.0,3.606790781021118,3.606813907623291,8.680309520059382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.73046875,0.0,1468.2698974609375,1895.4371337890625,0.0,4030.730224609375,0.8939516544342041,1.0,0.0,3.0,1.0,0.0
18115740,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7421225905418396,0.419597178697586,0.3861341178417206,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8582040667533875,0.6622406244277954,0.6341134309768677,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8892536759376526,0.7392578125,0.5204789042472839,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7431965470314026,0.4217974543571472,0.4084949195384979,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6237477660179138,0.244102343916893,1.1444411277770996,284.9057006835937,284.95001220703125,300.26287841796875,291.7134704589844,298.00494384765625,297.25689697265625,284.9061889648437,1.0,0.7628365755081177,0.33521369099617,0.33521369099617,1.0,1.0,-3.715706825256348,0.9238112568855286,2.791895627975464,0.0875380113720893,0.8380635976791382,0.8380635976791382,0.0,356.4562072753906,334.0,59484.421875,0.0,5190.41455078125,1.0,278.85870361328125,282.9408874511719,294.7345275878906,298.5791320800781,293.1499938964844,293.1499938964844,279.1499938964844,38759.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767309427261353,1.0,0.0,0.0,3.482116222381592,3.482139110565185,8.090583492048609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.39794921875,0.0,1373.9884033203125,1895.4371337890625,0.0,4100.24267578125,0.8702858090400696,1.0,0.0,3.0,1.0,0.0
18115800,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7421225905418396,0.419597178697586,0.3861341178417206,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8582040667533875,0.6622406244277954,0.6341134309768677,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8892536759376526,0.7392578125,0.5204789042472839,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7431965470314026,0.4217974543571472,0.4084949195384979,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6237477660179138,0.244102343916893,1.1444411277770996,284.9057006835937,284.95001220703125,300.26287841796875,291.7134704589844,298.00494384765625,297.25689697265625,284.9061889648437,1.0,0.7628365755081177,0.33521369099617,0.33521369099617,1.0,1.0,-3.715706825256348,0.9238112568855286,2.791895627975464,0.0875380113720893,0.8380635976791382,0.8380635976791382,0.0,356.4562072753906,334.0,59484.421875,0.0,5190.41455078125,1.0,278.85870361328125,282.9408874511719,294.7345275878906,298.5791320800781,293.1499938964844,293.1499938964844,279.1499938964844,38759.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767309427261353,1.0,0.0,0.0,3.482116222381592,3.482139110565185,8.090583492048609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.39794921875,0.0,1373.9884033203125,1895.4371337890625,0.0,4100.24267578125,0.8702858090400696,1.0,0.0,3.0,1.0,0.0
18115860,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7465907335281372,0.4192339777946472,0.3851684629917145,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8635390400886536,0.661117672920227,0.6323658227920532,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8974244594573975,0.7438899874687195,0.5231415629386902,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7480024099349976,0.4219545125961303,0.4080184996128082,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6276853680610657,0.2443333119153976,1.1427536010742188,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.00457763671875,297.2628479003906,284.99322509765625,1.0,0.7573525905609131,0.3349801003932953,0.3349801003932953,1.0,1.0,-3.713033199310303,0.9222396016120912,2.7907936573028564,0.0864377841353416,0.9169535040855408,0.9169535040855408,0.0,345.08941650390625,322.0,58761.75390625,0.0,5110.35205078125,1.0,279.1410827636719,283.0540771484375,294.6770935058594,298.406005859375,293.1499938964844,293.1499938964844,278.8500061035156,33658.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685274362564088,1.0,0.0,0.0,3.590105533599853,3.5901286602020264,8.600184173701564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.5859375,0.0,1450.3162841796875,1895.4371337890625,0.0,4028.2255859375,0.8902171850204468,1.0,0.0,3.0,1.0,0.0
18115920,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7465907335281372,0.4192339777946472,0.3851684629917145,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8635390400886536,0.661117672920227,0.6323658227920532,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8974244594573975,0.7438899874687195,0.5231415629386902,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7480024099349976,0.4219545125961303,0.4080184996128082,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6276853680610657,0.2443333119153976,1.1427536010742188,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.00457763671875,297.2628479003906,284.99322509765625,1.0,0.7573525905609131,0.3349801003932953,0.3349801003932953,1.0,1.0,-3.713033199310303,0.9222396016120912,2.7907936573028564,0.0864377841353416,0.9169535040855408,0.9169535040855408,0.0,345.08941650390625,322.0,58761.75390625,0.0,5110.35205078125,1.0,279.1410827636719,283.0540771484375,294.6770935058594,298.406005859375,293.1499938964844,293.1499938964844,278.8500061035156,33658.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685274362564088,1.0,0.0,0.0,3.590105533599853,3.5901286602020264,8.600184173701564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.5859375,0.0,1450.3162841796875,1895.4371337890625,0.0,4028.2255859375,0.8902171850204468,1.0,0.0,3.0,1.0,0.0
18115980,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7510184049606323,0.4179523289203644,0.3838166892528534,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8689282536506653,0.6590344905853271,0.6302294135093689,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9056127071380616,0.7472907304763794,0.5253604650497437,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7528972625732422,0.4214990735054016,0.4073255360126495,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6316791772842407,0.2442265450954437,1.140740156173706,284.9068603515625,284.95001220703125,300.23004150390625,291.6874694824219,297.9970092773437,297.2592468261719,284.9073181152344,1.0,0.7516050934791565,0.3347465097904205,0.3347465097904205,1.0,1.0,-3.7082581520080566,0.9200469851493835,2.7882111072540283,0.0854024887084961,0.8352712392807007,0.8352712392807007,0.0,333.8622741699219,310.0,59269.734375,0.0,5025.091796875,1.0,278.8588562011719,282.9462890625,294.7082824707031,298.538818359375,293.1499938964844,293.1499938964844,279.1499938964844,38732.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976405143737793,1.0,0.0,0.0,3.46520733833313,3.4652299880981445,8.012199259610497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.9453125,0.0,1356.54248046875,1895.4371337890625,0.0,4097.3974609375,0.8665315508842468,1.0,0.0,3.0,1.0,0.0
18116040,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7510184049606323,0.4179523289203644,0.3838166892528534,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8689282536506653,0.6590344905853271,0.6302294135093689,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9056127071380616,0.7472907304763794,0.5253604650497437,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7528972625732422,0.4214990735054016,0.4073255360126495,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6316791772842407,0.2442265450954437,1.140740156173706,284.9068603515625,284.95001220703125,300.23004150390625,291.6874694824219,297.9970092773437,297.2592468261719,284.9073181152344,1.0,0.7516050934791565,0.3347465097904205,0.3347465097904205,1.0,1.0,-3.7082581520080566,0.9200469851493835,2.7882111072540283,0.0854024887084961,0.8352712392807007,0.8352712392807007,0.0,333.8622741699219,310.0,59269.734375,0.0,5025.091796875,1.0,278.8588562011719,282.9462890625,294.7082824707031,298.538818359375,293.1499938964844,293.1499938964844,279.1499938964844,38732.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976405143737793,1.0,0.0,0.0,3.46520733833313,3.4652299880981445,8.012199259610497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.9453125,0.0,1356.54248046875,1895.4371337890625,0.0,4097.3974609375,0.8665315508842468,1.0,0.0,3.0,1.0,0.0
18116100,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7535011768341064,0.4177525043487549,0.383195549249649,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8719101548194885,0.6584229469299316,0.6291833519935608,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9102679491043092,0.7495819330215454,0.5265439748764038,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.755585789680481,0.4215426743030548,0.4069754481315613,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6338409185409546,0.2443281561136245,1.1396311521530151,285.0076599121094,284.95001220703125,300.22198486328125,291.6810913085937,297.9966125488281,297.2618713378906,285.00787353515625,1.0,0.7486427426338196,0.3346297144889831,0.3346297144889831,1.0,1.0,-3.705913543701172,0.9189690947532654,2.7869443893432617,0.0847601741552352,0.9057086110115052,0.9057086110115052,0.0,328.0209655761719,310.0,58478.2890625,0.0,4981.24072265625,1.0,279.09722900390625,283.0691223144531,294.6495666503906,298.3259582519531,293.1499938964844,293.1499938964844,279.1499938964844,34125.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704429507255554,1.0,0.0,0.0,3.5144851207733154,3.514507532119751,8.241698878919124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.6806640625,0.0,1374.0621337890625,1895.4371337890625,0.0,4045.109375,0.8752368688583374,1.0,0.0,3.0,1.0,0.0
18116160,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7565184235572815,0.417641282081604,0.3828742504119873,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8754574656486511,0.657936692237854,0.6284801363945007,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9157456755638124,0.7519464492797852,0.5280176401138306,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7587641477584839,0.4216895401477813,0.4068563282489776,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6364049911499023,0.2445233166217804,1.1392396688461304,284.9932556152344,284.95001220703125,300.2139587402344,291.6747436523437,297.9969787597656,297.2654113769531,284.9922180175781,1.0,0.7457813620567322,0.3345161378383636,0.3345161378383636,1.0,1.0,-3.70583748817444,0.9185725450515748,2.787264823913574,0.0843442305922508,0.9131157994270324,0.9131157994270324,0.0,321.8297424316406,298.0,58568.15625,0.0,4941.8271484375,1.0,279.1418762207031,283.0570068359375,294.6506042480469,298.3670654296875,293.1499938964844,293.1499938964844,278.8500061035156,33555.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968168318271637,1.0,0.0,0.0,3.5766046047210693,3.576627492904663,8.535621418559458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.345703125,0.0,1435.1112060546875,1895.4371337890625,0.0,4025.0556640625,0.8868771195411682,1.0,0.0,3.0,1.0,0.0
18116220,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7619060277938843,0.4164108633995056,0.3815600872039795,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8819286823272705,0.6558839678764343,0.6263611912727356,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9261649250984192,0.7553530335426331,0.5302374958992004,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7646486163139343,0.4212625026702881,0.4061800837516784,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6411811709403992,0.2444716989994049,1.137425184249878,284.9076843261719,284.95001220703125,300.19805908203125,291.6621398925781,297.9894714355469,297.2617492675781,284.9080810546875,1.0,0.7398443818092346,0.3342889547348022,0.3342889547348022,1.0,1.0,-3.70138955116272,0.9164998531341552,2.7848896980285645,0.0833613872528076,0.8327836394309998,0.8327836394309998,0.0,310.2715148925781,286.0,59071.8125,0.0,4855.79296875,1.0,278.8590087890625,282.9510192871094,294.6831359863281,298.5008850097656,293.1499938964844,293.1499938964844,279.1499938964844,38704.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976127028465271,1.0,0.0,0.0,3.4498636722564697,3.4498863220214844,7.941401918287738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.32080078125,0.0,1340.8218994140625,1895.4371337890625,0.0,4094.96728515625,0.8631173372268677,1.0,0.0,3.0,1.0,0.0
18116280,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7619060277938843,0.4164108633995056,0.3815600872039795,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8819286823272705,0.6558839678764343,0.6263611912727356,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9261649250984192,0.7553530335426331,0.5302374958992004,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7646486163139343,0.4212625026702881,0.4061800837516784,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6411811709403992,0.2444716989994049,1.137425184249878,284.9076843261719,284.95001220703125,300.19805908203125,291.6621398925781,297.9894714355469,297.2617492675781,284.9080810546875,1.0,0.7398443818092346,0.3342889547348022,0.3342889547348022,1.0,1.0,-3.70138955116272,0.9164998531341552,2.7848896980285645,0.0833613872528076,0.8327836394309998,0.8327836394309998,0.0,310.2715148925781,286.0,59071.8125,0.0,4855.79296875,1.0,278.8590087890625,282.9510192871094,294.6831359863281,298.5008850097656,293.1499938964844,293.1499938964844,279.1499938964844,38704.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976127028465271,1.0,0.0,0.0,3.4498636722564697,3.4498863220214844,7.941401918287738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.32080078125,0.0,1340.8218994140625,1895.4371337890625,0.0,4094.96728515625,0.8631173372268677,1.0,0.0,3.0,1.0,0.0
18116340,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7684621214866638,0.4161292910575866,0.3806495368480682,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8896127939224243,0.654800534248352,0.6246322989463806,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9381515383720398,0.7600046992301941,0.5328962802886963,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7715960144996643,0.4214674234390259,0.4057262241840362,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6468172073364258,0.2448102533817291,1.1361085176467896,284.9932861328125,284.95001220703125,300.1822814941406,291.6496276855469,297.9896240234375,297.2680053710937,284.9925537109375,1.0,0.7339024543762207,0.3340617716312408,0.3340617716312408,1.0,1.0,-3.699273824691773,0.9151281714439392,2.7841455936431885,0.0823484435677528,0.9100754261016846,0.9100754261016846,0.0,298.0800476074219,274.0,58383.42578125,0.0,4772.658203125,1.0,279.14080810546875,283.0609741210937,294.6264953613281,298.3307800292969,293.1499938964844,293.1499938964844,278.8500061035156,33614.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679720401763916,1.0,0.0,0.0,3.5604543685913086,3.5604772567749023,8.458710567538219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.490234375,0.0,1418.398681640625,1895.4371337890625,0.0,4023.322509765625,0.8835351467132568,1.0,0.0,3.0,1.0,0.0
18116400,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7684621214866638,0.4161292910575866,0.3806495368480682,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8896127939224243,0.654800534248352,0.6246322989463806,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9381515383720398,0.7600046992301941,0.5328962802886963,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7715960144996643,0.4214674234390259,0.4057262241840362,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6468172073364258,0.2448102533817291,1.1361085176467896,284.9932861328125,284.95001220703125,300.1822814941406,291.6496276855469,297.9896240234375,297.2680053710937,284.9925537109375,1.0,0.7339024543762207,0.3340617716312408,0.3340617716312408,1.0,1.0,-3.699273824691773,0.9151281714439392,2.7841455936431885,0.0823484435677528,0.9100754261016846,0.9100754261016846,0.0,298.0800476074219,274.0,58383.42578125,0.0,4772.658203125,1.0,279.14080810546875,283.0609741210937,294.6264953613281,298.3307800292969,293.1499938964844,293.1499938964844,278.8500061035156,33614.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679720401763916,1.0,0.0,0.0,3.5604543685913086,3.5604772567749023,8.458710567538219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.490234375,0.0,1418.398681640625,1895.4371337890625,0.0,4023.322509765625,0.8835351467132568,1.0,0.0,3.0,1.0,0.0
18116460,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7748969197273254,0.4149384796619415,0.3793577253818512,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8972124457359314,0.6527925133705139,0.622530996799469,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.949649691581726,0.7634043097496033,0.5351005792617798,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.778551459312439,0.4210574030876159,0.4050564467906952,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6525576114654541,0.2447974383831024,1.1344385147094729,284.9082336425781,284.95001220703125,300.1666259765625,291.63720703125,297.9813232421875,297.2631530761719,284.9085998535156,1.0,0.7278769016265869,0.3338360786437988,0.3338360786437988,1.0,1.0,-3.69503664970398,0.9131245017051696,2.781912088394165,0.0813889130949974,0.8303028345108032,0.8303028345108032,0.0,286.4543151855469,262.0,58882.78515625,0.0,4687.146484375,1.0,278.8591003417969,282.9553527832031,294.6583557128906,298.4639892578125,293.1499938964844,293.1499938964844,279.1499938964844,38688.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759200811386108,1.0,0.0,0.0,3.435343027114868,3.435365676879883,7.874691618781071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.5322265625,0.0,1326.140380859375,1895.4371337890625,0.0,4093.15869140625,0.8599029183387756,1.0,0.0,3.0,1.0,0.0
18116520,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7748969197273254,0.4149384796619415,0.3793577253818512,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8972124457359314,0.6527925133705139,0.622530996799469,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.949649691581726,0.7634043097496033,0.5351005792617798,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.778551459312439,0.4210574030876159,0.4050564467906952,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6525576114654541,0.2447974383831024,1.1344385147094729,284.9082336425781,284.95001220703125,300.1666259765625,291.63720703125,297.9813232421875,297.2631530761719,284.9085998535156,1.0,0.7278769016265869,0.3338360786437988,0.3338360786437988,1.0,1.0,-3.69503664970398,0.9131245017051696,2.781912088394165,0.0813889130949974,0.8303028345108032,0.8303028345108032,0.0,286.4543151855469,262.0,58882.78515625,0.0,4687.146484375,1.0,278.8591003417969,282.9553527832031,294.6583557128906,298.4639892578125,293.1499938964844,293.1499938964844,279.1499938964844,38688.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759200811386108,1.0,0.0,0.0,3.435343027114868,3.435365676879883,7.874691618781071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.5322265625,0.0,1326.140380859375,1895.4371337890625,0.0,4093.15869140625,0.8599029183387756,1.0,0.0,3.0,1.0,0.0
18116580,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7826853394508362,0.414681613445282,0.3784716725349426,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9062737226486206,0.6517409682273865,0.6208393573760986,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9621712565422058,0.7680453658103943,0.5377523303031921,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7867395281791687,0.4212712943553924,0.4046120643615722,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.659370481967926,0.2451687455177307,1.1332696676254272,284.9928283691406,284.95001220703125,300.1510314941406,291.6248779296875,297.98150634765625,297.26934814453125,284.9920959472656,1.0,0.7218652367591858,0.3336103856563568,0.3336103856563568,1.0,1.0,-3.69317626953125,0.9118342995643616,2.781341791152954,0.080409862101078,0.906827986240387,0.906827986240387,0.0,274.2261047363281,250.0,58206.8671875,0.0,4604.7353515625,1.0,279.14068603515625,283.0640869140625,294.601806640625,298.2946472167969,293.1499938964844,293.1499938964844,278.8500061035156,33604.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677725434303284,1.0,0.0,0.0,3.5467278957366943,3.546750545501709,8.393615189561388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.7353515625,0.0,1403.86572265625,1895.4371337890625,0.0,4021.560302734375,0.8804521560668945,1.0,0.0,3.0,1.0,0.0
18116640,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7826853394508362,0.414681613445282,0.3784716725349426,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9062737226486206,0.6517409682273865,0.6208393573760986,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9621712565422058,0.7680453658103943,0.5377523303031921,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7867395281791687,0.4212712943553924,0.4046120643615722,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.659370481967926,0.2451687455177307,1.1332696676254272,284.9928283691406,284.95001220703125,300.1510314941406,291.6248779296875,297.98150634765625,297.26934814453125,284.9920959472656,1.0,0.7218652367591858,0.3336103856563568,0.3336103856563568,1.0,1.0,-3.69317626953125,0.9118342995643616,2.781341791152954,0.080409862101078,0.906827986240387,0.906827986240387,0.0,274.2261047363281,250.0,58206.8671875,0.0,4604.7353515625,1.0,279.14068603515625,283.0640869140625,294.601806640625,298.2946472167969,293.1499938964844,293.1499938964844,278.8500061035156,33604.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677725434303284,1.0,0.0,0.0,3.5467278957366943,3.546750545501709,8.393615189561388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.7353515625,0.0,1403.86572265625,1895.4371337890625,0.0,4021.560302734375,0.8804521560668945,1.0,0.0,3.0,1.0,0.0
18116700,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7867317795753479,0.4141315221786499,0.3779929578304291,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.911241352558136,0.6507937908172607,0.6199746131896973,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9682437181472778,0.7697568535804749,0.5390067100524902,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7910180687904358,0.421114981174469,0.4044017195701599,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6630001664161682,0.2452167272567749,1.1328591108322144,284.88153076171875,284.95001220703125,300.14324951171875,291.61871337890625,297.9776611328125,297.2673034667969,284.881591796875,1.0,0.7188897728919983,0.333497554063797,0.333497554063797,1.0,1.0,-3.692328929901123,0.9112086296081544,2.7811203002929688,0.0800549387931823,0.8276357054710388,0.8276357054710388,0.0,268.2375183105469,250.0,58938.703125,0.0,4564.5712890625,1.0,278.9007873535156,282.93212890625,294.6498718261719,298.4950866699219,293.1499938964844,293.1499938964844,278.8500061035156,38379.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737983345985411,1.0,0.0,0.0,3.4963457584381104,3.496368885040283,8.156842454809521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.9619140625,0.0,1385.896484375,1895.4371337890625,0.0,4074.586181640625,0.8705626130104065,1.0,0.0,3.0,1.0,0.0
18116760,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7903925180435181,0.4135245382785797,0.3772119581699371,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9159547686576844,0.6497637629508972,0.6187699437141418,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9736799001693726,0.771427571773529,0.5399495959281921,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7949657440185547,0.4208747148513794,0.4039555788040161,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6663715243339539,0.2451895475387573,1.131750464439392,284.9096069335937,284.95001220703125,300.135498046875,291.6125793457031,297.9732360839844,297.2644348144531,284.9104309082031,1.0,0.7157777547836304,0.3333968818187713,0.3333968818187713,1.0,1.0,-3.6892049312591553,0.909948468208313,2.779256582260132,0.0795182958245277,0.8284554481506348,0.8284554481506348,0.0,262.579345703125,238.0,58684.01953125,0.0,4520.16259765625,1.0,278.858642578125,282.9609680175781,294.6344909667969,298.4278564453125,293.1499938964844,293.1499938964844,279.1499938964844,38834.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975779354572296,1.0,0.0,0.0,3.4183690547943115,3.418391466140747,7.797065677550563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.86279296875,0.0,1310.2733154296875,1895.4371337890625,0.0,4091.928466796875,0.856406569480896,1.0,0.0,3.0,1.0,0.0
