time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116820,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7996443510055542,0.4132896959781647,0.376342624425888,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9279164671897888,0.6487277150154114,0.61709064245224,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9856740236282348,0.7760533690452576,0.5425848364830017,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8045966625213623,0.4210952520370483,0.4035157263278961,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6746737957000732,0.2455888390541076,1.1307038068771362,284.9923095703125,284.95001220703125,300.1199951171875,291.60028076171875,297.9734191894531,297.2705078125,284.9916076660156,1.0,0.7097042798995972,0.3331955373287201,0.3331955373287201,1.0,1.0,-3.687511920928955,0.9087887406349182,2.7787232398986816,0.0786392241716384,0.9037714600563048,0.9037714600563048,0.0,250.35205078125,226.0,58040.03515625,0.0,4438.4326171875,1.0,279.1405639648437,283.0669860839844,294.57733154296875,298.2593994140625,293.1499938964844,293.1499938964844,278.8500061035156,33593.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676244854927064,1.0,0.0,0.0,3.5338053703308105,3.533827781677246,8.332561947099748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.28125,0.0,1390.26806640625,1895.4371337890625,0.0,4020.252685546875,0.8775466680526733,1.0,0.0,3.0,1.0,0.0
18116880,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7996443510055542,0.4132896959781647,0.376342624425888,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9279164671897888,0.6487277150154114,0.61709064245224,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9856740236282348,0.7760533690452576,0.5425848364830017,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8045966625213623,0.4210952520370483,0.4035157263278961,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6746737957000732,0.2455888390541076,1.1307038068771362,284.9923095703125,284.95001220703125,300.1199951171875,291.60028076171875,297.9734191894531,297.2705078125,284.9916076660156,1.0,0.7097042798995972,0.3331955373287201,0.3331955373287201,1.0,1.0,-3.687511920928955,0.9087887406349182,2.7787232398986816,0.0786392241716384,0.9037714600563048,0.9037714600563048,0.0,250.35205078125,226.0,58040.03515625,0.0,4438.4326171875,1.0,279.1405639648437,283.0669860839844,294.57733154296875,298.2593994140625,293.1499938964844,293.1499938964844,278.8500061035156,33593.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676244854927064,1.0,0.0,0.0,3.5338053703308105,3.533827781677246,8.332561947099748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.28125,0.0,1390.26806640625,1895.4371337890625,0.0,4020.252685546875,0.8775466680526733,1.0,0.0,3.0,1.0,0.0
18116940,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8088127970695496,0.4121655821800232,0.3751019239425659,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9400145411491394,0.6467767953872681,0.6150343418121338,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9963025450706482,0.7794176936149597,0.5447607636451721,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8140281438827515,0.420710027217865,0.4028627872467041,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6832368969917297,0.2456387132406234,1.1292957067489624,284.9094543457031,284.95001220703125,300.1044616699219,291.5879821777344,297.9651794433594,297.2655639648437,284.90972900390625,1.0,0.7035543918609619,0.3329942226409912,0.3329942226409912,1.0,1.0,-3.683691501617432,0.906991481781006,2.776700019836426,0.0778057873249054,0.825873076915741,0.825873076915741,0.0,238.70944213867188,214.0,58533.4609375,0.0,4354.60546875,1.0,278.8593444824219,282.9635925292969,294.6094055175781,298.3925476074219,293.1499938964844,293.1499938964844,279.1499938964844,38647.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756209254264832,1.0,0.0,0.0,3.408437013626098,3.408459186553955,7.751822863610869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.970703125,0.0,1299.153076171875,1895.4371337890625,0.0,4090.54345703125,0.8539349436759949,1.0,0.0,3.0,1.0,0.0
18117000,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8088127970695496,0.4121655821800232,0.3751019239425659,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9400145411491394,0.6467767953872681,0.6150343418121338,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9963025450706482,0.7794176936149597,0.5447607636451721,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8140281438827515,0.420710027217865,0.4028627872467041,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6832368969917297,0.2456387132406234,1.1292957067489624,284.9094543457031,284.95001220703125,300.1044616699219,291.5879821777344,297.9651794433594,297.2655639648437,284.90972900390625,1.0,0.7035543918609619,0.3329942226409912,0.3329942226409912,1.0,1.0,-3.683691501617432,0.906991481781006,2.776700019836426,0.0778057873249054,0.825873076915741,0.825873076915741,0.0,238.70944213867188,214.0,58533.4609375,0.0,4354.60546875,1.0,278.8593444824219,282.9635925292969,294.6094055175781,298.3925476074219,293.1499938964844,293.1499938964844,279.1499938964844,38647.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756209254264832,1.0,0.0,0.0,3.408437013626098,3.408459186553955,7.751822863610869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.970703125,0.0,1299.153076171875,1895.4371337890625,0.0,4090.54345703125,0.8539349436759949,1.0,0.0,3.0,1.0,0.0
18117060,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8161282539367676,0.4118587672710418,0.3743525147438049,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9497002959251404,0.645660936832428,0.6134772300720215,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.7853356003761292,0.5370342135429382,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8215137720108032,0.4208514094352722,0.402535617351532,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6904321312904358,0.2459890991449356,1.128871202468872,284.9832763671875,284.95001220703125,300.0888977050781,291.5756530761719,297.9680480957031,297.27593994140625,284.9815368652344,1.0,0.6963669657707214,0.3328233957290649,0.3328233957290649,1.0,1.0,-3.6642909049987793,0.9006825089454651,2.76360821723938,0.0758542045950889,0.8937078714370728,0.8937078714370728,0.0,229.09527587890625,202.0,57680.7734375,0.0,4248.9189453125,1.0,279.14044189453125,283.0639343261719,294.5519104003906,298.21844482421875,293.1499938964844,293.1499938964844,279.45001220703125,33864.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674031734466552,1.0,0.0,0.0,3.515165567398072,3.515187978744507,8.244890068453969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.0478515625,0.0,1372.8782958984375,1895.4371337890625,0.0,4018.296875,0.8734651207923889,1.0,0.0,3.0,1.0,0.0
18117120,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8161282539367676,0.4118587672710418,0.3743525147438049,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9497002959251404,0.645660936832428,0.6134772300720215,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.7853356003761292,0.5370342135429382,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8215137720108032,0.4208514094352722,0.402535617351532,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6904321312904358,0.2459890991449356,1.128871202468872,284.9832763671875,284.95001220703125,300.0888977050781,291.5756530761719,297.9680480957031,297.27593994140625,284.9815368652344,1.0,0.6963669657707214,0.3328233957290649,0.3328233957290649,1.0,1.0,-3.6642909049987793,0.9006825089454651,2.76360821723938,0.0758542045950889,0.8937078714370728,0.8937078714370728,0.0,229.09527587890625,202.0,57680.7734375,0.0,4248.9189453125,1.0,279.14044189453125,283.0639343261719,294.5519104003906,298.21844482421875,293.1499938964844,293.1499938964844,279.45001220703125,33864.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674031734466552,1.0,0.0,0.0,3.515165567398072,3.515187978744507,8.244890068453969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.0478515625,0.0,1372.8782958984375,1895.4371337890625,0.0,4018.296875,0.8734651207923889,1.0,0.0,3.0,1.0,0.0
18117180,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8252074718475342,0.4117731153964996,0.3738656938076019,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9615264534950256,0.6448020935058594,0.6122406721115112,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.7946864366531372,0.5177347660064697,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8308625221252441,0.4212237000465393,0.40244922041893,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6996109485626221,0.2466104626655578,1.1294783353805542,285.0304260253906,284.95001220703125,300.0732727050781,291.5632629394531,297.9841003417969,297.3038024902344,285.02789306640625,1.0,0.6885513067245483,0.3326525688171386,0.3326525688171386,1.0,1.0,-3.646072626113892,0.8947165012359619,2.7513561248779297,0.0742301270365715,0.98347806930542,0.98347806930542,0.0,218.2548828125,205.0,57089.52734375,0.0,4124.98486328125,1.0,279.4410095214844,283.1352233886719,294.5413818359375,298.1539306640625,293.1499938964844,293.1499938964844,279.1499938964844,31562.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603713750839232,1.0,0.0,0.0,3.697294235229492,3.6973180770874015,9.121396828959404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.0537109375,0.0,1552.789306640625,1895.4371337890625,0.0,3955.895751953125,0.9124058485031128,1.0,0.0,3.0,1.0,0.0
18117240,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8252074718475342,0.4117731153964996,0.3738656938076019,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9615264534950256,0.6448020935058594,0.6122406721115112,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.7946864366531372,0.5177347660064697,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8308625221252441,0.4212237000465393,0.40244922041893,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6996109485626221,0.2466104626655578,1.1294783353805542,285.0304260253906,284.95001220703125,300.0732727050781,291.5632629394531,297.9841003417969,297.3038024902344,285.02789306640625,1.0,0.6885513067245483,0.3326525688171386,0.3326525688171386,1.0,1.0,-3.646072626113892,0.8947165012359619,2.7513561248779297,0.0742301270365715,0.98347806930542,0.98347806930542,0.0,218.2548828125,205.0,57089.52734375,0.0,4124.98486328125,1.0,279.4410095214844,283.1352233886719,294.5413818359375,298.1539306640625,293.1499938964844,293.1499938964844,279.1499938964844,31562.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603713750839232,1.0,0.0,0.0,3.697294235229492,3.6973180770874015,9.121396828959404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.0537109375,0.0,1552.789306640625,1895.4371337890625,0.0,3955.895751953125,0.9124058485031128,1.0,0.0,3.0,1.0,0.0
18117300,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8276607990264893,0.4111549854278564,0.373490035533905,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.964594304561615,0.6437634825706482,0.6114745140075684,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.799176037311554,0.5122957825660706,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8335330486297607,0.4210010766983032,0.4023481011390686,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7023462653160095,0.246710330247879,1.1300005912780762,284.8843994140625,284.95001220703125,300.0654296875,291.5570678710937,297.9884033203125,297.31280517578125,284.88055419921875,1.0,0.6863201856613159,0.3325671553611755,0.3325671553611755,1.0,1.0,-3.638649463653565,0.8922439217567444,2.746405601501465,0.0732771456241607,0.8888317942619324,0.8888317942619324,0.0,215.14401245117188,205.0,58088.19921875,0.0,4085.970458984375,1.0,279.1961669921875,282.9634094238281,294.59796142578125,298.3802795410156,293.1499938964844,293.1499938964844,279.1499938964844,35712.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678466320037842,1.0,0.0,0.0,3.6951711177825928,3.695195436477661,9.110922860600112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.55859375,0.0,1581.831298828125,1895.4371337890625,0.0,4022.21484375,0.9132009744644164,1.0,0.0,3.0,1.0,0.0
18117360,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8285711407661438,0.4103754758834839,0.3727476894855499,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.965756893157959,0.6425155401229858,0.6102787852287292,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.8031017780303955,0.5094709992408752,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.834712028503418,0.4205889403820038,0.4019467532634735,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7036592364311218,0.2466661036014557,1.129727840423584,284.88873291015625,284.95001220703125,300.0575561523437,291.5508117675781,297.98956298828125,297.31707763671875,284.8899230957031,1.0,0.6846837997436523,0.3326294124126434,0.3326294124126434,1.0,1.0,-3.632105827331543,0.8904767036437988,2.741629123687744,0.0729496031999588,0.8689010143280029,0.8689010143280029,0.0,213.4151153564453,208.0,57834.640625,0.0,4057.97607421875,1.0,279.15728759765625,282.9725341796875,294.5841979980469,298.32159423828125,293.1499938964844,293.1499938964844,279.45001220703125,38154.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711430072784424,1.0,0.0,0.0,3.6212563514709473,3.621280431747437,8.750076290198194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.9716796875,0.0,1517.41552734375,1895.4371337890625,0.0,4051.269775390625,0.9003121852874756,1.0,0.0,3.0,1.0,0.0
18117420,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8298873901367188,0.4100828468799591,0.3721369802951813,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.967150866985321,0.6413511633872986,0.6087957620620728,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.8116422295570374,0.5060438513755798,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8363158106803894,0.4206409454345703,0.4017024338245392,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7055423259735107,0.2470995187759399,1.130669116973877,284.9950866699219,284.95001220703125,300.04168701171875,291.5382385253906,298.00006103515625,297.33599853515625,284.994384765625,1.0,0.683068573474884,0.3327539265155792,0.3327539265155792,1.0,1.0,-3.626288890838623,0.8891617655754089,2.7371273040771484,0.0727916434407234,0.9556575417518616,0.9556575417518616,0.0,211.42266845703125,226.0,57029.36328125,0.0,4030.356689453125,1.0,279.4421081542969,283.10321044921875,294.5183410644531,298.1379089355469,293.1499938964844,293.1499938964844,279.1499938964844,33572.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634678959846495,1.0,0.0,0.0,3.723906755447388,3.723931074142456,9.253176926904416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.13671875,0.0,1598.424072265625,1895.4371337890625,0.0,3983.438232421875,0.920262098312378,1.0,0.0,3.0,1.0,0.0
18117480,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8298873901367188,0.4100828468799591,0.3721369802951813,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.967150866985321,0.6413511633872986,0.6087957620620728,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.8116422295570374,0.5060438513755798,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8363158106803894,0.4206409454345703,0.4017024338245392,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7055423259735107,0.2470995187759399,1.130669116973877,284.9950866699219,284.95001220703125,300.04168701171875,291.5382385253906,298.00006103515625,297.33599853515625,284.994384765625,1.0,0.683068573474884,0.3327539265155792,0.3327539265155792,1.0,1.0,-3.626288890838623,0.8891617655754089,2.7371273040771484,0.0727916434407234,0.9556575417518616,0.9556575417518616,0.0,211.42266845703125,226.0,57029.36328125,0.0,4030.356689453125,1.0,279.4421081542969,283.10321044921875,294.5183410644531,298.1379089355469,293.1499938964844,293.1499938964844,279.1499938964844,33572.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634678959846495,1.0,0.0,0.0,3.723906755447388,3.723931074142456,9.253176926904416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.13671875,0.0,1598.424072265625,1895.4371337890625,0.0,3983.438232421875,0.920262098312378,1.0,0.0,3.0,1.0,0.0
18117540,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8244258165359497,0.4088948667049408,0.3714893460273742,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9599552154541016,0.6393260359764099,0.6073406934738159,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.8170859217643738,0.5160140991210938,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8311723470687866,0.4201264977455139,0.4015930294990539,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7011141777038574,0.2471771836280822,1.1325668096542358,284.8993835449219,284.95001220703125,300.0256652832031,291.5255432128906,297.9942932128906,297.3327331542969,284.9007568359375,1.0,0.6877938508987427,0.3328784704208374,0.3328784704208374,1.0,1.0,-3.637881994247437,0.893015444278717,2.7448666095733643,0.0738005265593528,0.8644747734069824,0.8644747734069824,0.0,216.9568328857422,229.0,57851.671875,0.0,4095.240478515625,1.0,279.1577453613281,282.9829406738281,294.5517883300781,298.2846984863281,293.1499938964844,293.1499938964844,279.45001220703125,38633.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724491238594056,1.0,0.0,0.0,3.61307692527771,3.6131012439727774,8.710593419891666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.41748046875,0.0,1511.97802734375,1895.4371337890625,0.0,4062.74853515625,0.8992347121238708,1.0,0.0,3.0,1.0,0.0
18117600,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8244258165359497,0.4088948667049408,0.3714893460273742,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9599552154541016,0.6393260359764099,0.6073406934738159,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.8170859217643738,0.5160140991210938,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8311723470687866,0.4201264977455139,0.4015930294990539,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7011141777038574,0.2471771836280822,1.1325668096542358,284.8993835449219,284.95001220703125,300.0256652832031,291.5255432128906,297.9942932128906,297.3327331542969,284.9007568359375,1.0,0.6877938508987427,0.3328784704208374,0.3328784704208374,1.0,1.0,-3.637881994247437,0.893015444278717,2.7448666095733643,0.0738005265593528,0.8644747734069824,0.8644747734069824,0.0,216.9568328857422,229.0,57851.671875,0.0,4095.240478515625,1.0,279.1577453613281,282.9829406738281,294.5517883300781,298.2846984863281,293.1499938964844,293.1499938964844,279.45001220703125,38633.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724491238594056,1.0,0.0,0.0,3.61307692527771,3.6131012439727774,8.710593419891666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.41748046875,0.0,1511.97802734375,1895.4371337890625,0.0,4062.74853515625,0.8992347121238708,1.0,0.0,3.0,1.0,0.0
18117660,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8201850056648254,0.4086198508739471,0.3711847960948944,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9540215730667114,0.638302206993103,0.606285035610199,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.8217556476593018,0.524182915687561,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8271912932395935,0.4202615618705749,0.4016945660114288,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6976372599601746,0.2475408762693405,1.1344767808914185,285.0085754394531,284.95001220703125,300.00946044921875,291.5127258300781,297.9891052246094,297.3310546875,285.0079040527344,1.0,0.6912845373153687,0.3327082395553589,0.3327082395553589,1.0,1.0,-3.64850115776062,0.8956350684165955,2.75286602973938,0.0741657987236976,0.9614822864532472,0.9614822864532472,0.0,221.6387634277344,232.0,57225.02734375,0.0,4152.5791015625,1.0,279.4421081542969,283.1131286621094,294.4929504394531,298.12017822265625,293.1499938964844,293.1499938964844,279.1499938964844,33355.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964844822883606,1.0,0.0,0.0,3.726698637008667,3.726722955703736,9.267057521356036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.560546875,0.0,1599.9854736328125,1895.4371337890625,0.0,3995.6533203125,0.9208119511604308,1.0,0.0,3.0,1.0,0.0
18117720,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8201850056648254,0.4086198508739471,0.3711847960948944,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9540215730667114,0.638302206993103,0.606285035610199,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.8217556476593018,0.524182915687561,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8271912932395935,0.4202615618705749,0.4016945660114288,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6976372599601746,0.2475408762693405,1.1344767808914185,285.0085754394531,284.95001220703125,300.00946044921875,291.5127258300781,297.9891052246094,297.3310546875,285.0079040527344,1.0,0.6912845373153687,0.3327082395553589,0.3327082395553589,1.0,1.0,-3.64850115776062,0.8956350684165955,2.75286602973938,0.0741657987236976,0.9614822864532472,0.9614822864532472,0.0,221.6387634277344,232.0,57225.02734375,0.0,4152.5791015625,1.0,279.4421081542969,283.1131286621094,294.4929504394531,298.12017822265625,293.1499938964844,293.1499938964844,279.1499938964844,33355.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964844822883606,1.0,0.0,0.0,3.726698637008667,3.726722955703736,9.267057521356036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.560546875,0.0,1599.9854736328125,1895.4371337890625,0.0,3995.6533203125,0.9208119511604308,1.0,0.0,3.0,1.0,0.0
18117780,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8159162998199463,0.4072500467300415,0.3703718781471252,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9481363892555236,0.6361834406852722,0.6047529578208923,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8249582648277283,0.5317579507827759,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8233910202980042,0.4196702539920807,0.4015083611011505,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6942856311798096,0.2474143058061599,1.135386347770691,284.9005126953125,284.95001220703125,299.9930114746094,291.49969482421875,297.9735107421875,297.31597900390625,284.9015197753906,1.0,0.6942739486694336,0.3325380086898803,0.3325380086898803,1.0,1.0,-3.655672073364258,0.8971985578536987,2.758473396301269,0.0742520540952682,0.8674815893173218,0.8674815893173218,0.0,225.91281127929688,235.0,58029.60546875,0.0,4198.421875,1.0,279.1576843261719,282.98077392578125,294.52838134765625,298.2742614746094,293.1499938964844,293.1499938964844,279.45001220703125,38510.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744312167167664,1.0,0.0,0.0,3.626517534255981,3.62654185295105,8.775519972914481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.77734375,0.0,1525.8602294921875,1895.4371337890625,0.0,4080.131591796875,0.9020401835441588,1.0,0.0,3.0,1.0,0.0
18117840,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8159162998199463,0.4072500467300415,0.3703718781471252,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9481363892555236,0.6361834406852722,0.6047529578208923,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8249582648277283,0.5317579507827759,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8233910202980042,0.4196702539920807,0.4015083611011505,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6942856311798096,0.2474143058061599,1.135386347770691,284.9005126953125,284.95001220703125,299.9930114746094,291.49969482421875,297.9735107421875,297.31597900390625,284.9015197753906,1.0,0.6942739486694336,0.3325380086898803,0.3325380086898803,1.0,1.0,-3.655672073364258,0.8971985578536987,2.758473396301269,0.0742520540952682,0.8674815893173218,0.8674815893173218,0.0,225.91281127929688,235.0,58029.60546875,0.0,4198.421875,1.0,279.1576843261719,282.98077392578125,294.52838134765625,298.2742614746094,293.1499938964844,293.1499938964844,279.45001220703125,38510.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744312167167664,1.0,0.0,0.0,3.626517534255981,3.62654185295105,8.775519972914481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.77734375,0.0,1525.8602294921875,1895.4371337890625,0.0,4080.131591796875,0.9020401835441588,1.0,0.0,3.0,1.0,0.0
18117900,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8139188289642334,0.4069843292236328,0.3699605464935303,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9453492164611816,0.6355377435684204,0.6039575338363647,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.8270213007926941,0.5352578163146973,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8216164708137512,0.4196304380893707,0.4013647437095642,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6926878690719604,0.2474709451198578,1.1354869604110718,285.0142517089844,284.95001220703125,299.9847106933594,291.4931030273437,297.9697570800781,297.31378173828125,285.0156555175781,1.0,0.6955822706222534,0.3324528932571411,0.3324528932571411,1.0,1.0,-3.6583757400512695,0.8977218270301819,2.7606539726257324,0.0741478130221366,0.9462970495224,0.9462970495224,0.0,227.8724975585937,235.0,57195.4921875,0.0,4217.93408203125,1.0,279.4011535644531,283.1173400878906,294.4661865234375,298.0590515136719,293.1499938964844,293.1499938964844,279.45001220703125,34209.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687602519989014,1.0,0.0,0.0,3.671704053878784,3.6717278957366943,8.995568805403309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.2509765625,0.0,1543.9722900390625,1895.4371337890625,0.0,4030.279541015625,0.9104040265083312,1.0,0.0,3.0,1.0,0.0
18117960,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8125103712081909,0.4068458676338196,0.3698849380016327,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9432618021965028,0.635053277015686,0.6035405397415161,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.8293077945709229,0.538031280040741,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8203669786453247,0.4197286963462829,0.4014862179756164,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6916021704673767,0.2476335018873214,1.1363550424575806,285.0077514648437,284.95001220703125,299.9763488769531,291.4864807128906,297.9676208496094,297.3139953613281,285.0066833496094,1.0,0.6968985795974731,0.3323008716106415,0.3323008716106415,1.0,1.0,-3.662309408187866,0.8984031081199646,2.763906240463257,0.0739440023899078,0.9629331827163696,0.9629331827163696,0.0,229.5208435058593,238.0,57325.06640625,0.0,4238.84326171875,1.0,279.4432067871094,283.1107482910156,294.4656982421875,298.1007995605469,293.1499938964844,293.1499938964844,279.1499938964844,33370.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667460918426514,1.0,0.0,0.0,3.737388849258423,3.737413167953491,9.320299341197824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.7841796875,0.0,1612.435302734375,1895.4371337890625,0.0,4012.488037109375,0.922960102558136,1.0,0.0,3.0,1.0,0.0
18118020,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8087370991706848,0.4054164886474609,0.3690032064914703,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9380699396133424,0.632884681224823,0.6019460558891296,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.832325279712677,0.5444248914718628,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8171679377555847,0.4190968871116638,0.4012444019317627,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.688791036605835,0.2474309355020523,1.136790752410889,284.8983154296875,284.95001220703125,299.9593811035156,291.4730529785156,297.952392578125,297.3000793457031,284.8996887207031,1.0,0.699289858341217,0.3319968581199646,0.3319968581199646,1.0,1.0,-3.667262554168701,0.8988681435585022,2.768394470214844,0.0734134241938591,0.8671852946281433,0.8671852946281433,0.0,233.1599578857422,241.0,58085.2578125,0.0,4275.02197265625,1.0,279.1568298339844,282.97833251953125,294.50128173828125,298.2514038085937,293.1499938964844,293.1499938964844,279.45001220703125,38749.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761680960655212,1.0,0.0,0.0,3.6308767795562735,3.630901098251343,8.796630481811007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.5478515625,0.0,1532.45947265625,1895.4371337890625,0.0,4095.326416015625,0.903072714805603,1.0,0.0,3.0,1.0,0.0
18118080,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8087370991706848,0.4054164886474609,0.3690032064914703,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9380699396133424,0.632884681224823,0.6019460558891296,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.832325279712677,0.5444248914718628,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8171679377555847,0.4190968871116638,0.4012444019317627,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.688791036605835,0.2474309355020523,1.136790752410889,284.8983154296875,284.95001220703125,299.9593811035156,291.4730529785156,297.952392578125,297.3000793457031,284.8996887207031,1.0,0.699289858341217,0.3319968581199646,0.3319968581199646,1.0,1.0,-3.667262554168701,0.8988681435585022,2.768394470214844,0.0734134241938591,0.8671852946281433,0.8671852946281433,0.0,233.1599578857422,241.0,58085.2578125,0.0,4275.02197265625,1.0,279.1568298339844,282.97833251953125,294.50128173828125,298.2514038085937,293.1499938964844,293.1499938964844,279.45001220703125,38749.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761680960655212,1.0,0.0,0.0,3.6308767795562735,3.630901098251343,8.796630481811007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.5478515625,0.0,1532.45947265625,1895.4371337890625,0.0,4095.326416015625,0.903072714805603,1.0,0.0,3.0,1.0,0.0
18118140,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8056237101554871,0.4049801826477051,0.3684691190719604,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9336979389190674,0.6317276358604431,0.6006904244422913,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.8365318179130554,0.5498992800712585,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8145320415496826,0.4191333949565887,0.4011843204498291,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6864872574806213,0.2476091235876083,1.1374781131744385,285.006591796875,284.95001220703125,299.9421081542969,291.4593505859375,297.9469299316406,297.2991027832031,285.0058898925781,1.0,0.7015178799629211,0.3316928446292877,0.3316928446292877,1.0,1.0,-3.6724448204040527,0.8994043469429016,2.773040533065796,0.0727494731545448,0.9625638723373412,0.9625638723373412,0.0,236.34478759765625,244.0,57359.01953125,0.0,4309.0810546875,1.0,279.44219970703125,283.1099548339844,294.4383239746094,298.07525634765625,293.1499938964844,293.1499938964844,279.1499938964844,33496.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682525396347046,1.0,0.0,0.0,3.7387306690216064,3.738755226135254,9.326993222202872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.1669921875,0.0,1614.9610595703125,1895.4371337890625,0.0,4025.798828125,0.9236132502555848,1.0,0.0,3.0,1.0,0.0
18118200,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8056237101554871,0.4049801826477051,0.3684691190719604,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9336979389190674,0.6317276358604431,0.6006904244422913,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.8365318179130554,0.5498992800712585,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8145320415496826,0.4191333949565887,0.4011843204498291,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6864872574806213,0.2476091235876083,1.1374781131744385,285.006591796875,284.95001220703125,299.9421081542969,291.4593505859375,297.9469299316406,297.2991027832031,285.0058898925781,1.0,0.7015178799629211,0.3316928446292877,0.3316928446292877,1.0,1.0,-3.6724448204040527,0.8994043469429016,2.773040533065796,0.0727494731545448,0.9625638723373412,0.9625638723373412,0.0,236.34478759765625,244.0,57359.01953125,0.0,4309.0810546875,1.0,279.44219970703125,283.1099548339844,294.4383239746094,298.07525634765625,293.1499938964844,293.1499938964844,279.1499938964844,33496.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682525396347046,1.0,0.0,0.0,3.7387306690216064,3.738755226135254,9.326993222202872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.1669921875,0.0,1614.9610595703125,1895.4371337890625,0.0,4025.798828125,0.9236132502555848,1.0,0.0,3.0,1.0,0.0
18118260,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8020232915878296,0.4035339653491974,0.3675483465194702,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9288784861564636,0.6295492649078369,0.5990605354309082,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.8393413424491882,0.5557531118392944,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8115747570991516,0.418489396572113,0.4009109437465668,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6839540600776672,0.2473805844783783,1.137717604637146,284.8988037109375,284.95001220703125,299.9244689941406,291.4454040527344,297.932373046875,297.2861633300781,284.8998107910156,1.0,0.7036433219909668,0.3314452767372131,0.3314452767372131,1.0,1.0,-3.676384925842285,0.8997451663017273,2.776639699935913,0.0723100304603576,0.8673732876777649,0.8673732876777649,0.0,239.71511840820312,247.0,58108.71875,0.0,4340.9853515625,1.0,279.1576232910156,282.9788513183594,294.4721069335937,298.22320556640625,293.1499938964844,293.1499938964844,279.45001220703125,38651.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774084687232972,1.0,0.0,0.0,3.6331324577331534,3.633156776428223,8.807563176560507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.10107421875,0.0,1534.2294921875,1895.4371337890625,0.0,4106.15625,0.903615415096283,1.0,0.0,3.0,1.0,0.0
18118320,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8020232915878296,0.4035339653491974,0.3675483465194702,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9288784861564636,0.6295492649078369,0.5990605354309082,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.8393413424491882,0.5557531118392944,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8115747570991516,0.418489396572113,0.4009109437465668,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6839540600776672,0.2473805844783783,1.137717604637146,284.8988037109375,284.95001220703125,299.9244689941406,291.4454040527344,297.932373046875,297.2861633300781,284.8998107910156,1.0,0.7036433219909668,0.3314452767372131,0.3314452767372131,1.0,1.0,-3.676384925842285,0.8997451663017273,2.776639699935913,0.0723100304603576,0.8673732876777649,0.8673732876777649,0.0,239.71511840820312,247.0,58108.71875,0.0,4340.9853515625,1.0,279.1576232910156,282.9788513183594,294.4721069335937,298.22320556640625,293.1499938964844,293.1499938964844,279.45001220703125,38651.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774084687232972,1.0,0.0,0.0,3.6331324577331534,3.633156776428223,8.807563176560507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.10107421875,0.0,1534.2294921875,1895.4371337890625,0.0,4106.15625,0.903615415096283,1.0,0.0,3.0,1.0,0.0
18118380,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7991140484809875,0.403078556060791,0.3669987916946411,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9248267412185668,0.6283802390098572,0.5977959036827087,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.8433311581611633,0.5608364939689636,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8091059327125549,0.4185181856155395,0.400842010974884,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6818663477897644,0.2475407570600509,1.1383038759231567,285.0062561035156,284.95001220703125,299.906494140625,291.43115234375,297.92724609375,297.2857360839844,285.00555419921875,1.0,0.7056944370269775,0.3311977088451385,0.3311977088451385,1.0,1.0,-3.6809349060058594,0.9002760052680969,2.7806589603424072,0.071776233613491,0.9620452523231506,0.9620452523231506,0.0,242.7154235839844,250.0,57362.4765625,0.0,4372.31591796875,1.0,279.4422302246094,283.1102294921875,294.4096374511719,298.0466613769531,293.1499938964844,293.1499938964844,279.1499938964844,33524.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694379568099976,1.0,0.0,0.0,3.738718032836914,3.7387423515319824,9.326929557573748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.4541015625,0.0,1615.157958984375,1895.4371337890625,0.0,4036.255859375,0.923625349998474,1.0,0.0,3.0,1.0,0.0
18118440,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7991140484809875,0.403078556060791,0.3669987916946411,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9248267412185668,0.6283802390098572,0.5977959036827087,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.8433311581611633,0.5608364939689636,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8091059327125549,0.4185181856155395,0.400842010974884,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6818663477897644,0.2475407570600509,1.1383038759231567,285.0062561035156,284.95001220703125,299.906494140625,291.43115234375,297.92724609375,297.2857360839844,285.00555419921875,1.0,0.7056944370269775,0.3311977088451385,0.3311977088451385,1.0,1.0,-3.6809349060058594,0.9002760052680969,2.7806589603424072,0.071776233613491,0.9620452523231506,0.9620452523231506,0.0,242.7154235839844,250.0,57362.4765625,0.0,4372.31591796875,1.0,279.4422302246094,283.1102294921875,294.4096374511719,298.0466613769531,293.1499938964844,293.1499938964844,279.1499938964844,33524.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694379568099976,1.0,0.0,0.0,3.738718032836914,3.7387423515319824,9.326929557573748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.4541015625,0.0,1615.157958984375,1895.4371337890625,0.0,4036.255859375,0.923625349998474,1.0,0.0,3.0,1.0,0.0
18118500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.797687828540802,0.4024197161197662,0.3667183816432953,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9228619933128356,0.6273748874664307,0.5971842408180237,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.8447414040565491,0.5633336305618286,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8079138398170471,0.4182677865028381,0.4008478820323944,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6809009313583374,0.2474787384271621,1.1388251781463623,284.88055419921875,284.95001220703125,299.8973388671875,291.4239196777344,297.9208984375,297.2806396484375,284.87872314453125,1.0,0.7067442536354065,0.3310739398002624,0.3310739398002624,1.0,1.0,-3.683504581451416,0.9006243348121643,2.7828803062438965,0.071608118712902,0.876000702381134,0.876000702381134,0.0,244.2199249267578,250.0,58317.0,0.0,4388.8388671875,1.0,279.1961669921875,282.9590148925781,294.4591064453125,298.2568664550781,293.1499938964844,293.1499938964844,279.1499938964844,37439.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759942889213562,1.0,0.0,0.0,3.710540771484375,3.7105655670166016,9.186872489408416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.25390625,0.0,1612.52099609375,1895.4371337890625,0.0,4093.807373046875,0.9178212881088256,1.0,0.0,3.0,1.0,0.0
18118560,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7957153916358948,0.4016163051128387,0.3660678565502167,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9203063249588012,0.6261950135231018,0.5961627960205078,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.845861554145813,0.5664055943489075,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8062424063682556,0.4178693890571594,0.4005647301673889,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6795101165771484,0.2472957521677017,1.138464093208313,284.89801025390625,284.95001220703125,299.8880920410156,291.4165954589844,297.912841796875,297.2732849121094,284.8995056152344,1.0,0.7076969742774963,0.3309517502784729,0.3309517502784729,1.0,1.0,-3.684416055679321,0.9004892706871033,2.783926725387573,0.0713086351752281,0.8665236234664917,0.8665236234664917,0.0,245.9684600830078,253.0,58093.4765625,0.0,4402.35302734375,1.0,279.1568603515625,282.9792175292969,294.44384765625,298.1944274902344,293.1499938964844,293.1499938964844,279.45001220703125,38841.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785870909690856,1.0,0.0,0.0,3.6303770542144775,3.630401372909546,8.794208952167537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.4052734375,0.0,1532.592529296875,1895.4371337890625,0.0,4116.4296875,0.90309339761734,1.0,0.0,3.0,1.0,0.0
18118620,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7929319143295288,0.4011379480361938,0.3654894232749939,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.916492521762848,0.6250103116035461,0.5948759317398071,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.8495728373527527,0.5713131427764893,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.803814172744751,0.4178914129734039,0.4004833102226257,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6775360107421875,0.2474373131990432,1.138948917388916,285.0057983398437,284.95001220703125,299.8692932128906,291.40167236328125,297.9076232910156,297.27294921875,285.00506591796875,1.0,0.7096569538116455,0.3307074308395386,0.3307074308395386,1.0,1.0,-3.6885557174682617,0.9009065628051758,2.787649154663086,0.0707472190260887,0.9612804651260376,0.9612804651260376,0.0,248.9036102294922,256.0,57350.6796875,0.0,4432.2763671875,1.0,279.44219970703125,283.11053466796875,294.3800354003906,298.0163269042969,293.1499938964844,293.1499938964844,279.1499938964844,33546.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705529808998108,1.0,0.0,0.0,3.7377543449401855,3.737778663635254,9.32212230964069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.927734375,0.0,1614.2083740234375,1895.4371337890625,0.0,4046.07763671875,0.923361599445343,1.0,0.0,3.0,1.0,0.0
