time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118680,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7929319143295288,0.4011379480361938,0.3654894232749939,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.916492521762848,0.6250103116035461,0.5948759317398071,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.8495728373527527,0.5713131427764893,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.803814172744751,0.4178914129734039,0.4004833102226257,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6775360107421875,0.2474373131990432,1.138948917388916,285.0057983398437,284.95001220703125,299.8692932128906,291.40167236328125,297.9076232910156,297.27294921875,285.00506591796875,1.0,0.7096569538116455,0.3307074308395386,0.3307074308395386,1.0,1.0,-3.6885557174682617,0.9009065628051758,2.787649154663086,0.0707472190260887,0.9612804651260376,0.9612804651260376,0.0,248.9036102294922,256.0,57350.6796875,0.0,4432.2763671875,1.0,279.44219970703125,283.11053466796875,294.3800354003906,298.0163269042969,293.1499938964844,293.1499938964844,279.1499938964844,33546.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705529808998108,1.0,0.0,0.0,3.7377543449401855,3.737778663635254,9.32212230964069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.927734375,0.0,1614.2083740234375,1895.4371337890625,0.0,4046.07763671875,0.923361599445343,1.0,0.0,3.0,1.0,0.0
18118740,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7896503210067749,0.3996574580669403,0.3645328879356384,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9122474789619446,0.6228154301643372,0.5932230949401855,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.8517783880233765,0.5767458081245422,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8010157942771912,0.4172390699386596,0.400195300579071,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6752817630767822,0.2471731752157211,1.1390043497085571,284.8988647460937,284.95001220703125,299.8500061035156,291.38641357421875,297.8931579589844,297.2607116699219,284.8998718261719,1.0,0.7115881443023682,0.3304630815982818,0.3304630815982818,1.0,1.0,-3.6916792392730713,0.9010175466537476,2.790661573410034,0.0702523440122604,0.8664584159851074,0.8664584159851074,0.0,252.1194305419922,259.0,58086.2890625,0.0,4461.19970703125,1.0,279.1576232910156,282.98052978515625,294.41278076171875,298.16217041015625,293.1499938964844,293.1499938964844,279.45001220703125,38685.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796415567398072,1.0,0.0,0.0,3.630150318145752,3.63017463684082,8.793110737315146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.08154296875,0.0,1531.18212890625,1895.4371337890625,0.0,4125.60693359375,0.9029817581176758,1.0,0.0,3.0,1.0,0.0
18118800,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7896503210067749,0.3996574580669403,0.3645328879356384,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9122474789619446,0.6228154301643372,0.5932230949401855,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.8517783880233765,0.5767458081245422,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8010157942771912,0.4172390699386596,0.400195300579071,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6752817630767822,0.2471731752157211,1.1390043497085571,284.8988647460937,284.95001220703125,299.8500061035156,291.38641357421875,297.8931579589844,297.2607116699219,284.8998718261719,1.0,0.7115881443023682,0.3304630815982818,0.3304630815982818,1.0,1.0,-3.6916792392730713,0.9010175466537476,2.790661573410034,0.0702523440122604,0.8664584159851074,0.8664584159851074,0.0,252.1194305419922,259.0,58086.2890625,0.0,4461.19970703125,1.0,279.1576232910156,282.98052978515625,294.41278076171875,298.16217041015625,293.1499938964844,293.1499938964844,279.45001220703125,38685.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796415567398072,1.0,0.0,0.0,3.630150318145752,3.63017463684082,8.793110737315146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.08154296875,0.0,1531.18212890625,1895.4371337890625,0.0,4125.60693359375,0.9029817581176758,1.0,0.0,3.0,1.0,0.0
18118860,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7868114113807678,0.3989864289760589,0.3638544976711273,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.90854412317276,0.6214436292648315,0.591838538646698,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.8549858927726746,0.5817516446113586,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.798527181148529,0.4170833826065063,0.4000221490859985,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6732131242752075,0.2471118569374084,1.1389479637145996,285.005126953125,284.95001220703125,299.8296813964844,291.3724975585937,297.8861999511719,297.25860595703125,285.00439453125,1.0,0.7134538888931274,0.3302330672740936,0.3302330672740936,1.0,1.0,-3.6949400901794434,0.901218056678772,2.793721914291382,0.0696929097175598,0.9600108861923218,0.9600108861923218,0.0,255.11964416503903,262.0,57317.921875,0.0,4489.203125,1.0,279.44219970703125,283.1112060546875,294.3498840332031,297.9838256835937,293.1499938964844,293.1499938964844,279.1499938964844,33560.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714797735214232,1.0,0.0,0.0,3.734804630279541,3.73482894897461,9.307414643444644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.298828125,0.0,1610.900146484375,1895.4371337890625,0.0,4054.231201171875,0.9227634072303772,1.0,0.0,3.0,1.0,0.0
18118920,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7868114113807678,0.3989864289760589,0.3638544976711273,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.90854412317276,0.6214436292648315,0.591838538646698,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.8549858927726746,0.5817516446113586,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.798527181148529,0.4170833826065063,0.4000221490859985,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6732131242752075,0.2471118569374084,1.1389479637145996,285.005126953125,284.95001220703125,299.8296813964844,291.3724975585937,297.8861999511719,297.25860595703125,285.00439453125,1.0,0.7134538888931274,0.3302330672740936,0.3302330672740936,1.0,1.0,-3.6949400901794434,0.901218056678772,2.793721914291382,0.0696929097175598,0.9600108861923218,0.9600108861923218,0.0,255.11964416503903,262.0,57317.921875,0.0,4489.203125,1.0,279.44219970703125,283.1112060546875,294.3498840332031,297.9838256835937,293.1499938964844,293.1499938964844,279.1499938964844,33560.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714797735214232,1.0,0.0,0.0,3.734804630279541,3.73482894897461,9.307414643444644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.298828125,0.0,1610.900146484375,1895.4371337890625,0.0,4054.231201171875,0.9227634072303772,1.0,0.0,3.0,1.0,0.0
18118980,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7831178903579712,0.3970997035503387,0.3625892400741577,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9041270613670348,0.6188371181488037,0.589859664440155,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8562986850738525,0.5877541303634644,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7952972054481506,0.4160132706165313,0.3994043469429016,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6704260110855103,0.246369257569313,1.1372063159942627,284.8976745605469,284.95001220703125,299.8077697753906,291.36151123046875,297.86785888671875,297.2421264648437,284.89862060546875,1.0,0.7151576280593872,0.330003023147583,0.330003023147583,1.0,1.0,-3.6954283714294434,0.9005985856056213,2.794829845428467,0.0690808817744255,0.8641839027404785,0.8641839027404785,0.0,258.5934143066406,265.0,58001.92578125,0.0,4512.490234375,1.0,279.1576538085937,282.981689453125,294.3855895996094,298.1293334960937,293.1499938964844,293.1499938964844,279.45001220703125,38780.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801200032234192,1.0,0.0,0.0,3.623779058456421,3.623803377151489,8.762271477280592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.47412109375,0.0,1524.84619140625,1895.4371337890625,0.0,4129.7666015625,0.9016280174255372,1.0,0.0,3.0,1.0,0.0
18119040,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7831178903579712,0.3970997035503387,0.3625892400741577,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9041270613670348,0.6188371181488037,0.589859664440155,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8562986850738525,0.5877541303634644,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7952972054481506,0.4160132706165313,0.3994043469429016,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6704260110855103,0.246369257569313,1.1372063159942627,284.8976745605469,284.95001220703125,299.8077697753906,291.36151123046875,297.86785888671875,297.2421264648437,284.89862060546875,1.0,0.7151576280593872,0.330003023147583,0.330003023147583,1.0,1.0,-3.6954283714294434,0.9005985856056213,2.794829845428467,0.0690808817744255,0.8641839027404785,0.8641839027404785,0.0,258.5934143066406,265.0,58001.92578125,0.0,4512.490234375,1.0,279.1576538085937,282.981689453125,294.3855895996094,298.1293334960937,293.1499938964844,293.1499938964844,279.45001220703125,38780.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801200032234192,1.0,0.0,0.0,3.623779058456421,3.623803377151489,8.762271477280592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.47412109375,0.0,1524.84619140625,1895.4371337890625,0.0,4129.7666015625,0.9016280174255372,1.0,0.0,3.0,1.0,0.0
18119100,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7812482714653015,0.3965283930301666,0.361917644739151,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.90196293592453,0.6178941130638123,0.5888034701347351,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.8573547601699829,0.5907857418060303,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7936215996742249,0.4156883358955383,0.3990054428577423,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6689211130142212,0.2460668385028839,1.1357650756835938,285.010009765625,284.95001220703125,299.7962646484375,291.3570556640625,297.8617553710937,297.23809814453125,285.0111999511719,1.0,0.715901792049408,0.3298880159854889,0.3298880159854889,1.0,1.0,-3.694779872894287,0.9000299572944641,2.794749975204468,0.0686282590031623,0.9409871101379396,0.9409871101379396,0.0,260.3123779296875,265.0,57108.828125,0.0,4521.53857421875,1.0,279.4010314941406,283.1180725097656,294.32501220703125,297.9117736816406,293.1499938964844,293.1499938964844,279.45001220703125,34413.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739091992378236,1.0,0.0,0.0,3.665438175201416,3.665462255477905,8.964893254415074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.82666015625,0.0,1538.494384765625,1895.4371337890625,0.0,4075.557861328125,0.9091541171073914,1.0,0.0,3.0,1.0,0.0
18119160,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7798593640327454,0.3960649669170379,0.3615601062774658,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9002799391746521,0.6170835494995117,0.5880939364433289,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.8585575819015503,0.5932896733283997,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.792361319065094,0.4154727160930633,0.3988456428050995,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6677663922309875,0.2458373308181762,1.134954810142517,285.00213623046875,284.95001220703125,299.78436279296875,291.353271484375,297.8570251464844,297.2359313964844,285.00103759765625,1.0,0.7166858315467834,0.329788863658905,0.329788863658905,1.0,1.0,-3.695340394973755,0.899864673614502,2.795475721359253,0.0683279410004615,0.9550129771232604,0.9550129771232604,0.0,261.7929992675781,268.0,57179.3515625,0.0,4532.455078125,1.0,279.4431457519531,283.111572265625,294.3268737792969,297.9517517089844,293.1499938964844,293.1499938964844,279.1499938964844,33600.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971311330795288,1.0,0.0,0.0,3.72688627243042,3.726910591125488,9.267989753425354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.9892578125,0.0,1602.0721435546875,1895.4371337890625,0.0,4052.75,0.920736849308014,1.0,0.0,3.0,1.0,0.0
18119220,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7760209441184998,0.3939692974090576,0.3600949048995971,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8958953619003296,0.6142522096633911,0.5858888030052185,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.859089732170105,0.5989786386489868,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7889488339424133,0.4141776859760284,0.3979975879192352,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6646838188171387,0.2447870969772339,1.131728172302246,284.89715576171875,284.95001220703125,299.75946044921875,291.3475341796875,297.8365478515625,297.2176513671875,284.8980712890625,1.0,0.7180376648902893,0.3295905888080597,0.3295905888080597,1.0,1.0,-3.692878484725952,0.8984829187393188,2.794395446777344,0.0676290541887283,0.8596255779266357,0.8596255779266357,0.0,265.3277893066406,271.0,57796.26171875,0.0,4547.8681640625,1.0,279.15777587890625,282.9861145019531,294.3688049316406,298.0989990234375,293.1499938964844,293.1499938964844,279.45001220703125,38922.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979436457157135,1.0,0.0,0.0,3.6068623065948486,3.606886625289917,8.680653991177678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.609375,0.0,1507.313720703125,1895.4371337890625,0.0,4123.8232421875,0.897993266582489,1.0,0.0,3.0,1.0,0.0
18119280,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7760209441184998,0.3939692974090576,0.3600949048995971,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8958953619003296,0.6142522096633911,0.5858888030052185,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.859089732170105,0.5989786386489868,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7889488339424133,0.4141776859760284,0.3979975879192352,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6646838188171387,0.2447870969772339,1.131728172302246,284.89715576171875,284.95001220703125,299.75946044921875,291.3475341796875,297.8365478515625,297.2176513671875,284.8980712890625,1.0,0.7180376648902893,0.3295905888080597,0.3295905888080597,1.0,1.0,-3.692878484725952,0.8984829187393188,2.794395446777344,0.0676290541887283,0.8596255779266357,0.8596255779266357,0.0,265.3277893066406,271.0,57796.26171875,0.0,4547.8681640625,1.0,279.15777587890625,282.9861145019531,294.3688049316406,298.0989990234375,293.1499938964844,293.1499938964844,279.45001220703125,38922.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979436457157135,1.0,0.0,0.0,3.6068623065948486,3.606886625289917,8.680653991177678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.609375,0.0,1507.313720703125,1895.4371337890625,0.0,4123.8232421875,0.897993266582489,1.0,0.0,3.0,1.0,0.0
18119340,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7724461555480957,0.392753541469574,0.3589304983615875,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8916933536529541,0.6123020648956299,0.583968460559845,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9984966516494752,0.8609586358070374,0.6019327044487,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7856587767601013,0.4134477078914642,0.3972870409488678,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6616411805152893,0.2440202534198761,1.128480076789856,284.9984741210937,284.95001220703125,299.7331237792969,291.34405517578125,297.82489013671875,297.21142578125,284.9975891113281,1.0,0.7190732955932617,0.3293923139572143,0.3293923139572143,1.0,1.0,-3.687952518463135,0.8963843584060669,2.7915682792663574,0.0666155144572258,0.9469857215881348,0.9469857215881348,0.0,268.7953796386719,274.0,56922.09765625,0.0,4555.9580078125,1.0,279.4420166015625,283.1141967773437,294.31591796875,297.9242553710937,293.1499938964844,293.1499938964844,279.1499938964844,33771.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701488614082336,1.0,0.0,0.0,3.705875158309937,3.705899477005005,9.16378496640391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.435546875,0.0,1579.2979736328125,1895.4371337890625,0.0,4042.519775390625,0.916312038898468,1.0,0.0,3.0,1.0,0.0
18119400,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7724461555480957,0.392753541469574,0.3589304983615875,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8916933536529541,0.6123020648956299,0.583968460559845,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9984966516494752,0.8609586358070374,0.6019327044487,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7856587767601013,0.4134477078914642,0.3972870409488678,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6616411805152893,0.2440202534198761,1.128480076789856,284.9984741210937,284.95001220703125,299.7331237792969,291.34405517578125,297.82489013671875,297.21142578125,284.9975891113281,1.0,0.7190732955932617,0.3293923139572143,0.3293923139572143,1.0,1.0,-3.687952518463135,0.8963843584060669,2.7915682792663574,0.0666155144572258,0.9469857215881348,0.9469857215881348,0.0,268.7953796386719,274.0,56922.09765625,0.0,4555.9580078125,1.0,279.4420166015625,283.1141967773437,294.31591796875,297.9242553710937,293.1499938964844,293.1499938964844,279.1499938964844,33771.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701488614082336,1.0,0.0,0.0,3.705875158309937,3.705899477005005,9.16378496640391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.435546875,0.0,1579.2979736328125,1895.4371337890625,0.0,4042.519775390625,0.916312038898468,1.0,0.0,3.0,1.0,0.0
18119460,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7681447863578796,0.3905078768730163,0.3573445975780487,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8867517113685608,0.60929936170578,0.5816184282302856,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9958972930908204,0.8616148829460144,0.6027930974960327,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7817199230194092,0.4119672775268554,0.3962878584861755,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6580865979194641,0.2427787631750106,1.1244802474975586,284.8961181640625,284.95001220703125,299.7054138183594,291.3426513671875,297.8056335449219,297.1957397460937,284.8969421386719,1.0,0.719718337059021,0.3292677104473114,0.3292677104473114,1.0,1.0,-3.678250551223755,0.8931131362915039,2.785137414932251,0.0656615570187568,0.8517986536026001,0.8517986536026001,0.0,272.7738342285156,277.0,57415.2265625,0.0,4553.85498046875,1.0,279.157958984375,282.9933776855469,294.3608703613281,298.0680236816406,293.1499938964844,293.1499938964844,279.45001220703125,39151.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776368141174316,1.0,0.0,0.0,3.5764272212982178,3.576451063156128,8.534775020052621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.181640625,0.0,1475.9493408203125,1895.4371337890625,0.0,4108.1474609375,0.891427218914032,1.0,0.0,3.0,1.0,0.0
18119520,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7681447863578796,0.3905078768730163,0.3573445975780487,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8867517113685608,0.60929936170578,0.5816184282302856,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9958972930908204,0.8616148829460144,0.6027930974960327,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7817199230194092,0.4119672775268554,0.3962878584861755,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6580865979194641,0.2427787631750106,1.1244802474975586,284.8961181640625,284.95001220703125,299.7054138183594,291.3426513671875,297.8056335449219,297.1957397460937,284.8969421386719,1.0,0.719718337059021,0.3292677104473114,0.3292677104473114,1.0,1.0,-3.678250551223755,0.8931131362915039,2.785137414932251,0.0656615570187568,0.8517986536026001,0.8517986536026001,0.0,272.7738342285156,277.0,57415.2265625,0.0,4553.85498046875,1.0,279.157958984375,282.9933776855469,294.3608703613281,298.0680236816406,293.1499938964844,293.1499938964844,279.45001220703125,39151.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776368141174316,1.0,0.0,0.0,3.5764272212982178,3.576451063156128,8.534775020052621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.181640625,0.0,1475.9493408203125,1895.4371337890625,0.0,4108.1474609375,0.891427218914032,1.0,0.0,3.0,1.0,0.0
18119580,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7648158669471741,0.3891738355159759,0.3560622036457062,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8828268051147461,0.6072019338607788,0.5795497298240662,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9941352605819702,0.863893449306488,0.6041999459266663,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7786310911178589,0.4110836982727051,0.395417720079422,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6552022099494934,0.2418692857027053,1.1205123662948608,284.9954528808594,284.95001220703125,299.6763916015625,291.34307861328125,297.7962341308594,297.1933288574219,284.99462890625,1.0,0.7202008962631226,0.3291431069374084,0.3291431069374084,1.0,1.0,-3.6700806617736816,0.8903094530105591,2.779771089553833,0.0645859837532043,0.9362193942070008,0.9362193942070008,0.0,275.8795166015625,280.0,56518.94921875,0.0,4550.56640625,1.0,279.4417724609375,283.1200866699219,294.31182861328125,297.8943176269531,293.1499938964844,293.1499938964844,279.1499938964844,33860.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96770042181015,1.0,0.0,0.0,3.67334246635437,3.6733665466308594,9.003599075185775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.5390625,0.0,1543.180908203125,1895.4371337890625,0.0,4020.923095703125,0.9090600609779358,1.0,0.0,3.0,1.0,0.0
18119640,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7648158669471741,0.3891738355159759,0.3560622036457062,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8828268051147461,0.6072019338607788,0.5795497298240662,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9941352605819702,0.863893449306488,0.6041999459266663,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7786310911178589,0.4110836982727051,0.395417720079422,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6552022099494934,0.2418692857027053,1.1205123662948608,284.9954528808594,284.95001220703125,299.6763916015625,291.34307861328125,297.7962341308594,297.1933288574219,284.99462890625,1.0,0.7202008962631226,0.3291431069374084,0.3291431069374084,1.0,1.0,-3.6700806617736816,0.8903094530105591,2.779771089553833,0.0645859837532043,0.9362193942070008,0.9362193942070008,0.0,275.8795166015625,280.0,56518.94921875,0.0,4550.56640625,1.0,279.4417724609375,283.1200866699219,294.31182861328125,297.8943176269531,293.1499938964844,293.1499938964844,279.1499938964844,33860.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96770042181015,1.0,0.0,0.0,3.67334246635437,3.6733665466308594,9.003599075185775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.5390625,0.0,1543.180908203125,1895.4371337890625,0.0,4020.923095703125,0.9090600609779358,1.0,0.0,3.0,1.0,0.0
18119700,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7631464004516602,0.3880815505981445,0.3554020524024963,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8808662295341492,0.6057302951812744,0.5785099267959595,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9932085871696472,0.8643007874488831,0.6048414707183838,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7770994901657104,0.4103620648384094,0.3949969708919525,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6537940502166748,0.2412544339895248,1.1186522245407104,284.8747863769531,284.95001220703125,299.661376953125,291.3439025878906,297.78759765625,297.1871643066406,284.8736267089844,1.0,0.7204493880271912,0.3290808200836181,0.3290808200836181,1.0,1.0,-3.666070938110352,0.8889243006706238,2.777146577835083,0.0641921162605285,0.8504827618598938,0.8504827618598938,0.0,277.4768981933594,280.0,57298.53515625,0.0,4549.39501953125,1.0,279.19781494140625,282.9777526855469,294.369384765625,298.1027526855469,293.1499938964844,293.1499938964844,279.1499938964844,38301.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732805490493774,1.0,0.0,0.0,3.627272844314575,3.627296924591065,8.779175573181419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.20263671875,0.0,1525.1466064453125,1895.4371337890625,0.0,4070.0458984375,0.8996239900588989,1.0,0.0,3.0,1.0,0.0
18119760,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.760932445526123,0.3868629932403564,0.3543977439403534,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8783481121063232,0.6041066646575928,0.577089786529541,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9917766451835632,0.8645724058151245,0.6050688028335571,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7750674486160278,0.4095065891742706,0.3943028151988983,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6519606113433838,0.240523874759674,1.115944266319275,284.8980407714844,284.95001220703125,299.64605712890625,291.3451232910156,297.7779541015625,297.1796264648437,284.8993225097656,1.0,0.7205310463905334,0.3290799856185913,0.3290799856185913,1.0,1.0,-3.659337043762207,0.8869296908378601,2.772407293319702,0.0637470111250877,0.8443501591682434,0.8443501591682434,0.0,279.4302062988281,283.0,56955.08203125,0.0,4542.87353515625,1.0,279.15753173828125,283.00543212890625,294.3619384765625,298.0401611328125,293.1499938964844,293.1499938964844,279.45001220703125,39386.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974798858165741,1.0,0.0,0.0,3.535759925842285,3.535783290863037,8.341781381204783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.81201171875,0.0,1434.292724609375,1895.4371337890625,0.0,4083.3505859375,0.8826413750648499,1.0,0.0,3.0,1.0,0.0
18119820,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7578063607215881,0.3854349851608276,0.3530314564704895,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8746494650840759,0.60189288854599,0.5749119520187378,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9900750517845154,0.8666830658912659,0.6063753366470337,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7721565365791321,0.4085222780704498,0.3933345377445221,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6492173671722412,0.2395043820142746,1.1114717721939087,284.9940490722656,284.95001220703125,299.614501953125,291.3485412597656,297.7687683105469,297.1779479980469,284.99322509765625,1.0,0.7207971811294556,0.32907834649086,0.32907834649086,1.0,1.0,-3.650090456008911,0.8842118978500366,2.765878438949585,0.0630018189549446,0.92663836479187,0.92663836479187,0.0,282.3391418457031,286.0,56094.63671875,0.0,4535.36767578125,1.0,279.44146728515625,283.1279602050781,294.3160705566406,297.8713684082031,293.1499938964844,293.1499938964844,279.1499938964844,33843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645932912826538,1.0,0.0,0.0,3.637653827667236,3.637677192687988,8.829497915030515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.4052734375,0.0,1503.394775390625,1895.4371337890625,0.0,3993.423583984375,0.901025891304016,1.0,0.0,3.0,1.0,0.0
18119880,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7578063607215881,0.3854349851608276,0.3530314564704895,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8746494650840759,0.60189288854599,0.5749119520187378,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9900750517845154,0.8666830658912659,0.6063753366470337,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7721565365791321,0.4085222780704498,0.3933345377445221,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6492173671722412,0.2395043820142746,1.1114717721939087,284.9940490722656,284.95001220703125,299.614501953125,291.3485412597656,297.7687683105469,297.1779479980469,284.99322509765625,1.0,0.7207971811294556,0.32907834649086,0.32907834649086,1.0,1.0,-3.650090456008911,0.8842118978500366,2.765878438949585,0.0630018189549446,0.92663836479187,0.92663836479187,0.0,282.3391418457031,286.0,56094.63671875,0.0,4535.36767578125,1.0,279.44146728515625,283.1279602050781,294.3160705566406,297.8713684082031,293.1499938964844,293.1499938964844,279.1499938964844,33843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645932912826538,1.0,0.0,0.0,3.637653827667236,3.637677192687988,8.829497915030515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.4052734375,0.0,1503.394775390625,1895.4371337890625,0.0,3993.423583984375,0.901025891304016,1.0,0.0,3.0,1.0,0.0
18119940,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7540803551673889,0.3830478191375732,0.3512807190418243,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8703413009643555,0.5986992120742798,0.5723402500152588,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.987677276134491,0.867176353931427,0.607100784778595,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7687227725982666,0.4068583250045776,0.3921234607696533,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6460761427879333,0.238054558634758,1.106391668319702,284.9002990722656,284.95001220703125,299.5817565917969,291.35308837890625,297.75048828125,297.1648864746094,284.90093994140625,1.0,0.7209528088569641,0.3290767073631286,0.3290767073631286,1.0,1.0,-3.638203620910645,0.8807079792022705,2.757495641708374,0.0622898042201995,0.8376389145851135,0.8376389145851135,0.0,285.7919921875,289.0,56510.859375,0.0,4523.93505859375,1.0,279.15850830078125,283.0169372558594,294.36834716796875,298.01806640625,293.1499938964844,293.1499938964844,279.45001220703125,39195.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714990854263306,1.0,0.0,0.0,3.4994585514068604,3.499481678009033,8.171372769538721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.90234375,0.0,1394.97021484375,1895.4371337890625,0.0,4054.4013671875,0.874485433101654,1.0,0.0,3.0,1.0,0.0
18120000,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7540803551673889,0.3830478191375732,0.3512807190418243,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8703413009643555,0.5986992120742798,0.5723402500152588,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.987677276134491,0.867176353931427,0.607100784778595,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7687227725982666,0.4068583250045776,0.3921234607696533,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6460761427879333,0.238054558634758,1.106391668319702,284.9002990722656,284.95001220703125,299.5817565917969,291.35308837890625,297.75048828125,297.1648864746094,284.90093994140625,1.0,0.7209528088569641,0.3290767073631286,0.3290767073631286,1.0,1.0,-3.638203620910645,0.8807079792022705,2.757495641708374,0.0622898042201995,0.8376389145851135,0.8376389145851135,0.0,285.7919921875,289.0,56510.859375,0.0,4523.93505859375,1.0,279.15850830078125,283.0169372558594,294.36834716796875,298.01806640625,293.1499938964844,293.1499938964844,279.45001220703125,39195.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714990854263306,1.0,0.0,0.0,3.4994585514068604,3.499481678009033,8.171372769538721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.90234375,0.0,1394.97021484375,1895.4371337890625,0.0,4054.4013671875,0.874485433101654,1.0,0.0,3.0,1.0,0.0
18120060,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7510599493980408,0.381516546010971,0.3498393893241882,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8667593002319336,0.5963607430458069,0.5700640678405762,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9859285354614258,0.869060754776001,0.6082727313041687,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7658978700637817,0.4057744741439819,0.3910735845565796,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6433901786804199,0.2369224578142166,1.1014515161514282,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.74102783203125,297.1634826660156,284.9915466308594,1.0,0.7210745215415955,0.3291380405426025,0.3291380405426025,1.0,1.0,-3.627926588058472,0.8778822422027588,2.750044345855713,0.0616802275180816,0.9170505404472352,0.9170505404472352,0.0,288.6455993652344,292.0,55651.03125,0.0,4513.28173828125,1.0,279.4411926269531,283.1360168457031,294.3255310058594,297.8529968261719,293.1499938964844,293.1499938964844,279.1499938964844,33832.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612103700637816,1.0,0.0,0.0,3.600719690322876,3.600742816925049,8.651111897961528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6103515625,0.0,1463.030029296875,1895.4371337890625,0.0,3963.36767578125,0.8927185535430908,1.0,0.0,3.0,1.0,0.0
18120120,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7510599493980408,0.381516546010971,0.3498393893241882,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8667593002319336,0.5963607430458069,0.5700640678405762,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9859285354614258,0.869060754776001,0.6082727313041687,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7658978700637817,0.4057744741439819,0.3910735845565796,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6433901786804199,0.2369224578142166,1.1014515161514282,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.74102783203125,297.1634826660156,284.9915466308594,1.0,0.7210745215415955,0.3291380405426025,0.3291380405426025,1.0,1.0,-3.627926588058472,0.8778822422027588,2.750044345855713,0.0616802275180816,0.9170505404472352,0.9170505404472352,0.0,288.6455993652344,292.0,55651.03125,0.0,4513.28173828125,1.0,279.4411926269531,283.1360168457031,294.3255310058594,297.8529968261719,293.1499938964844,293.1499938964844,279.1499938964844,33832.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612103700637816,1.0,0.0,0.0,3.600719690322876,3.600742816925049,8.651111897961528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6103515625,0.0,1463.030029296875,1895.4371337890625,0.0,3963.36767578125,0.8927185535430908,1.0,0.0,3.0,1.0,0.0
18120180,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7474488019943237,0.3790527582168579,0.348010241985321,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8625782132148743,0.59306800365448,0.5673887133598328,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9834479093551636,0.869350790977478,0.608849823474884,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.762557327747345,0.4040274322032928,0.3897769749164581,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.640311062335968,0.2353705912828445,1.095889925956726,284.9019470214844,284.95001220703125,299.5128479003906,291.3648376464844,297.72265625,297.15087890625,284.9024658203125,1.0,0.7210949659347534,0.3291993737220764,0.3291993737220764,1.0,1.0,-3.614960432052612,0.8742605447769165,2.7406997680664062,0.061095256358385,0.8305693864822388,0.8305693864822388,0.0,292.0646667480469,295.0,56030.37109375,0.0,4498.74462890625,1.0,279.1588134765625,283.0289611816406,294.3794860839844,297.9994201660156,293.1499938964844,293.1499938964844,279.45001220703125,39195.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968001902103424,1.0,0.0,0.0,3.4593985080718994,3.459421396255493,7.985360070961178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.17236328125,0.0,1353.934814453125,1895.4371337890625,0.0,4023.586181640625,0.8656419515609741,1.0,0.0,3.0,1.0,0.0
18120240,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7474488019943237,0.3790527582168579,0.348010241985321,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8625782132148743,0.59306800365448,0.5673887133598328,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9834479093551636,0.869350790977478,0.608849823474884,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.762557327747345,0.4040274322032928,0.3897769749164581,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.640311062335968,0.2353705912828445,1.095889925956726,284.9019470214844,284.95001220703125,299.5128479003906,291.3648376464844,297.72265625,297.15087890625,284.9024658203125,1.0,0.7210949659347534,0.3291993737220764,0.3291993737220764,1.0,1.0,-3.614960432052612,0.8742605447769165,2.7406997680664062,0.061095256358385,0.8305693864822388,0.8305693864822388,0.0,292.0646667480469,295.0,56030.37109375,0.0,4498.74462890625,1.0,279.1588134765625,283.0289611816406,294.3794860839844,297.9994201660156,293.1499938964844,293.1499938964844,279.45001220703125,39195.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968001902103424,1.0,0.0,0.0,3.4593985080718994,3.459421396255493,7.985360070961178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.17236328125,0.0,1353.934814453125,1895.4371337890625,0.0,4023.586181640625,0.8656419515609741,1.0,0.0,3.0,1.0,0.0
18120300,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7457504272460938,0.3781952857971191,0.3471104502677917,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8605990409851074,0.5917872190475464,0.5660463571548462,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9823076725006104,0.8701469302177429,0.6091947555541992,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7609681487083435,0.4033918678760528,0.3891016542911529,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6388121247291565,0.2347132265567779,1.092874526977539,285.0042419433594,284.95001220703125,299.4949645996094,291.3681640625,297.71728515625,297.1496276855469,285.004638671875,1.0,0.7210400700569153,0.3292300403118133,0.3292300403118133,1.0,1.0,-3.608231544494629,0.8723812103271484,2.7358503341674805,0.0606604367494583,0.9004311561584473,0.9004311561584473,0.0,293.6444091796875,295.0,55170.0546875,0.0,4490.03759765625,1.0,279.3970031738281,283.1546325683594,294.3272399902344,297.79168701171875,293.1499938964844,293.1499938964844,279.45001220703125,34406.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96094810962677,1.0,0.0,0.0,3.5039987564086914,3.504020929336548,8.192589007194329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.12158203125,0.0,1365.2723388671875,1895.4371337890625,0.0,3961.03271484375,0.8732019662857056,1.0,0.0,3.0,1.0,0.0
18120360,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7444899678230286,0.3774221241474151,0.3464851677417755,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8590719699859619,0.5906077027320862,0.5650043487548828,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9816065430641174,0.8710049986839294,0.6098669171333313,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7597832083702087,0.4028478264808655,0.388641744852066,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6376461386680603,0.2341294139623642,1.0904805660247805,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7128295898437,297.1496276855469,284.9889831542969,1.0,0.7210912108421326,0.329285979270935,0.329285979270935,1.0,1.0,-3.6035993099212646,0.8711930513381958,2.7324063777923584,0.0604993775486946,0.907006859779358,0.907006859779358,0.0,294.9110412597656,298.0,55184.9375,0.0,4485.154296875,1.0,279.4417419433594,283.14373779296875,294.33709716796875,297.8359375,293.1499938964844,293.1499938964844,279.1499938964844,33752.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957569420337677,1.0,0.0,0.0,3.5639238357543945,3.5639467239379883,8.475203685520682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.03515625,0.0,1423.0789794921875,1895.4371337890625,0.0,3930.8896484375,0.8841727375984192,1.0,0.0,3.0,1.0,0.0
18120420,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.740987241268158,0.3748879730701446,0.3445889949798584,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8550209403038025,0.5872214436531067,0.5622364282608032,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9790435433387756,0.8710895776748657,0.6103020310401917,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7565392851829529,0.4010234177112579,0.3872688710689544,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6346192955970764,0.2324825078248977,1.0844775438308716,284.9035339355469,284.95001220703125,299.4397888183594,291.37860107421875,297.6943664550781,297.1374206542969,284.9039306640625,1.0,0.7209935188293457,0.3293978571891784,0.3293978571891784,1.0,1.0,-3.5896477699279785,0.8674367666244507,2.7222111225128174,0.0600113831460475,0.8233124017715454,0.8233124017715454,0.0,298.3034973144531,301.0,55521.45703125,0.0,4467.87841796875,1.0,279.1592102050781,283.0415344238281,294.3927001953125,297.9814147949219,293.1499938964844,293.1499938964844,279.45001220703125,39192.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642906785011292,1.0,0.0,0.0,3.4174044132232666,3.417426824569702,7.792665996930737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.66064453125,0.0,1311.825927734375,1895.4371337890625,0.0,3990.739990234375,0.8563903570175171,1.0,0.0,3.0,1.0,0.0
18120480,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.740987241268158,0.3748879730701446,0.3445889949798584,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8550209403038025,0.5872214436531067,0.5622364282608032,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9790435433387756,0.8710895776748657,0.6103020310401917,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7565392851829529,0.4010234177112579,0.3872688710689544,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6346192955970764,0.2324825078248977,1.0844775438308716,284.9035339355469,284.95001220703125,299.4397888183594,291.37860107421875,297.6943664550781,297.1374206542969,284.9039306640625,1.0,0.7209935188293457,0.3293978571891784,0.3293978571891784,1.0,1.0,-3.5896477699279785,0.8674367666244507,2.7222111225128174,0.0600113831460475,0.8233124017715454,0.8233124017715454,0.0,298.3034973144531,301.0,55521.45703125,0.0,4467.87841796875,1.0,279.1592102050781,283.0415344238281,294.3927001953125,297.9814147949219,293.1499938964844,293.1499938964844,279.45001220703125,39192.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642906785011292,1.0,0.0,0.0,3.4174044132232666,3.417426824569702,7.792665996930737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.66064453125,0.0,1311.825927734375,1895.4371337890625,0.0,3990.739990234375,0.8563903570175171,1.0,0.0,3.0,1.0,0.0
