time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120540,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7380934357643127,0.3731613159179687,0.3429953157901764,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8516044616699219,0.5846423506736755,0.559759259223938,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9771196246147156,0.8725048899650574,0.6111749410629272,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7538294196128845,0.3997515141963959,0.3860601484775543,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6319725513458252,0.2311393171548843,1.078652024269104,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.68414306640625,297.13623046875,284.9875793457031,1.0,0.720879852771759,0.3295097351074219,0.3295097351074219,1.0,1.0,-3.577331304550171,0.8641658425331116,2.713165283203125,0.0594490878283977,0.8970308303833008,0.8970308303833008,0.0,301.1394348144531,304.0,54684.57421875,0.0,4451.740234375,1.0,279.44049072265625,283.1532897949219,294.35162353515625,297.81964111328125,293.1499938964844,293.1499938964844,279.75,33856.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953830361366272,1.0,0.0,0.0,3.5208702087402344,3.52089262008667,8.271672413684428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.1123046875,0.0,1378.7255859375,1895.4371337890625,0.0,3897.40234375,0.874834418296814,1.0,0.0,3.0,1.0,0.0
18120600,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7380934357643127,0.3731613159179687,0.3429953157901764,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8516044616699219,0.5846423506736755,0.559759259223938,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9771196246147156,0.8725048899650574,0.6111749410629272,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7538294196128845,0.3997515141963959,0.3860601484775543,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6319725513458252,0.2311393171548843,1.078652024269104,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.68414306640625,297.13623046875,284.9875793457031,1.0,0.720879852771759,0.3295097351074219,0.3295097351074219,1.0,1.0,-3.577331304550171,0.8641658425331116,2.713165283203125,0.0594490878283977,0.8970308303833008,0.8970308303833008,0.0,301.1394348144531,304.0,54684.57421875,0.0,4451.740234375,1.0,279.44049072265625,283.1532897949219,294.35162353515625,297.81964111328125,293.1499938964844,293.1499938964844,279.75,33856.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953830361366272,1.0,0.0,0.0,3.5208702087402344,3.52089262008667,8.271672413684428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.1123046875,0.0,1378.7255859375,1895.4371337890625,0.0,3897.40234375,0.874834418296814,1.0,0.0,3.0,1.0,0.0
18120660,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7356515526771545,0.3716168999671936,0.3417191207408905,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8486694693565369,0.5822959542274475,0.5576618909835815,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9756003022193908,0.8740625977516174,0.6123425364494324,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7515721321105957,0.398693174123764,0.3851607143878937,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6297202110290527,0.2299673408269882,1.0738667249679563,285.04400634765625,284.95001220703125,299.3628845214844,291.3926086425781,297.67547607421875,297.13720703125,285.04156494140625,1.0,0.7209947109222412,0.3296659886837005,0.3296659886837005,1.0,1.0,-3.567837715148926,0.8618592023849487,2.7059786319732666,0.0593030303716659,0.9975313544273376,0.9975313544273376,0.0,303.7461242675781,292.0,54127.3203125,0.0,4441.90380859375,1.0,279.7412414550781,283.23150634765625,294.3633728027344,297.78045654296875,293.1499938964844,293.1499938964844,279.45001220703125,31264.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452354907989502,1.0,0.0,0.0,3.710748434066773,3.710772037506104,9.187900786855608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.77880859375,0.0,1565.78759765625,1895.4371337890625,0.0,3819.940185546875,0.9155413508415222,1.0,0.0,3.0,1.0,0.0
18120720,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7356515526771545,0.3716168999671936,0.3417191207408905,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8486694693565369,0.5822959542274475,0.5576618909835815,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9756003022193908,0.8740625977516174,0.6123425364494324,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7515721321105957,0.398693174123764,0.3851607143878937,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6297202110290527,0.2299673408269882,1.0738667249679563,285.04400634765625,284.95001220703125,299.3628845214844,291.3926086425781,297.67547607421875,297.13720703125,285.04156494140625,1.0,0.7209947109222412,0.3296659886837005,0.3296659886837005,1.0,1.0,-3.567837715148926,0.8618592023849487,2.7059786319732666,0.0593030303716659,0.9975313544273376,0.9975313544273376,0.0,303.7461242675781,292.0,54127.3203125,0.0,4441.90380859375,1.0,279.7412414550781,283.23150634765625,294.3633728027344,297.78045654296875,293.1499938964844,293.1499938964844,279.45001220703125,31264.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452354907989502,1.0,0.0,0.0,3.710748434066773,3.710772037506104,9.187900786855608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.77880859375,0.0,1565.78759765625,1895.4371337890625,0.0,3819.940185546875,0.9155413508415222,1.0,0.0,3.0,1.0,0.0
18120780,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7353519201278687,0.3689416646957397,0.3395994007587433,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8485662937164307,0.5788190960884094,0.5547229647636414,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9770102500915528,0.8733309507369995,0.6122084259986877,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7517532110214233,0.3967621028423309,0.3835630118846893,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6294049024581909,0.2282823622226715,1.066901683807373,284.8795166015625,284.95001220703125,299.3268127441406,291.39862060546875,297.6549987792969,297.1221618652344,284.88043212890625,1.0,0.7172483205795288,0.3298079669475555,0.3298079669475555,1.0,1.0,-3.551309585571289,0.8574188947677612,2.6938908100128174,0.0588389337062835,0.8753003478050232,0.8753003478050232,0.0,300.8361511230469,292.0,54916.09375,0.0,4379.64794921875,1.0,279.45947265625,283.0465393066406,294.4367370605469,297.99005126953125,293.1499938964844,293.1499938964844,279.45001220703125,37993.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561291933059692,1.0,0.0,0.0,3.657505035400391,3.657529592514038,8.926128884922946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.15283203125,0.0,1556.4814453125,1895.4371337890625,0.0,3918.00732421875,0.907856822013855,1.0,0.0,3.0,1.0,0.0
18120840,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7353730797767639,0.3686748445034027,0.3393279314041137,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8486306071281433,0.5784639716148376,0.5543586611747742,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.977238655090332,0.8732728958129883,0.6121297478675842,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7518327236175537,0.3965579271316528,0.383346676826477,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6294142603874207,0.2280998826026916,1.0660001039505005,284.8820495605469,284.95001220703125,299.3231201171875,291.3992004394531,297.65301513671875,297.1207275390625,284.8829040527344,1.0,0.7167328000068665,0.3298222422599792,0.3298222422599792,1.0,1.0,-3.549105167388916,0.8568125367164612,2.6922926902771,0.0587304383516311,0.8728435039520264,0.8728435039520264,0.0,300.3438415527344,280.0,54861.8125,0.0,4370.75439453125,1.0,279.4570617675781,283.0498962402344,294.43310546875,297.9796447753906,293.1499938964844,293.1499938964844,279.75,38102.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563353061676024,1.0,0.0,0.0,3.647761821746826,3.647786140441896,8.878635640030552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.671875,0.0,1546.402587890625,1895.4371337890625,0.0,3919.85205078125,0.9059627056121826,1.0,0.0,3.0,1.0,0.0
18120900,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7359862327575684,0.3675985336303711,0.3380004167556762,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8495290279388428,0.5769076943397522,0.5525204539299011,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9791024327278136,0.873598039150238,0.6119326949119568,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7527440190315247,0.3957121074199676,0.3822536170482635,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6298303604125977,0.2272628396749496,1.0612139701843262,284.9945068359375,284.95001220703125,299.3029479980469,291.4022827148437,297.6458740234375,297.1179504394531,284.9959411621094,1.0,0.7137129306793213,0.3299003541469574,0.3299003541469574,1.0,1.0,-3.5379812717437744,0.8537733554840088,2.6842079162597656,0.0581336766481399,0.9442788362503052,0.9442788362503052,0.0,296.9577331542969,280.0,53839.95703125,0.0,4320.58154296875,1.0,279.7014465332031,283.1891174316406,294.373291015625,297.760498046875,293.1499938964844,293.1499938964844,279.75,34431.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501133561134338,1.0,0.0,0.0,3.681842565536499,3.681866645812988,9.045315323419344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.46337890625,0.0,1557.0477294921875,1895.4371337890625,0.0,3863.983154296875,0.9127382040023804,1.0,0.0,3.0,1.0,0.0
18120960,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7375264763832092,0.3667369782924652,0.3370324671268463,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8514409065246582,0.5755788683891296,0.5510630011558533,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9820147156715392,0.8741797804832458,0.6121933460235596,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7545563578605652,0.3950490653514862,0.3814212679862976,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6309618353843689,0.2265596985816955,1.0571095943450928,284.98651123046875,284.95001220703125,299.2825622558594,291.4052429199219,297.6409606933594,297.1180419921875,284.98516845703125,1.0,0.7104759216308594,0.3300278782844543,0.3300278782844543,1.0,1.0,-3.529435396194458,0.8516403436660767,2.677795171737671,0.0579022020101547,0.9531448483467102,0.9531448483467102,0.0,292.4627380371094,268.0,53787.81640625,0.0,4270.8115234375,1.0,279.74322509765625,283.1840209960937,294.37701416015625,297.79461669921875,293.1499938964844,293.1499938964844,279.45001220703125,33815.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470609426498412,1.0,0.0,0.0,3.737781524658203,3.7378060817718506,9.32225759697758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.53466796875,0.0,1616.3035888671875,1895.4371337890625,0.0,3836.4462890625,0.92328280210495,1.0,0.0,3.0,1.0,0.0
18121020,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7394908666610718,0.3650999069213867,0.3356377482414245,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8539436459541321,0.5733516216278076,0.5490583777427673,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9855768084526062,0.8738314509391785,0.6121656894683838,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7569337487220764,0.3938261270523071,0.3802667260169983,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6324753165245056,0.2254613786935806,1.0517817735671997,284.8575134277344,284.95001220703125,299.2572631835937,291.4085693359375,297.6291198730469,297.11065673828125,284.8590087890625,1.0,0.7061384916305542,0.330184668302536,0.330184668302536,1.0,1.0,-3.5175249576568604,0.8486043810844421,2.668920516967773,0.0576759055256843,0.8508619666099548,0.8508619666099548,0.0,286.62579345703125,268.0,54394.6171875,0.0,4204.369140625,1.0,279.4805908203125,283.03839111328125,294.4388732910156,297.9861145019531,293.1499938964844,293.1499938964844,279.45001220703125,39674.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538003206253052,1.0,0.0,0.0,3.65237069129944,3.652395486831665,8.901086516743817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.2255859375,0.0,1563.31787109375,1895.4371337890625,0.0,3897.133056640625,0.9067801237106324,1.0,0.0,3.0,1.0,0.0
18121080,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.740570604801178,0.3640478849411011,0.3345349729061126,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8553935885429382,0.5719124674797058,0.5475466251373291,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9876155257225036,0.8736034035682678,0.6118474006652832,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7583141326904297,0.3930139541625976,0.3793570399284363,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.633320152759552,0.2247290909290313,1.047882318496704,284.8808288574219,284.95001220703125,299.2412414550781,291.4104919433594,297.6214599609375,297.1058044433594,284.88250732421875,1.0,0.7031832337379456,0.3302829265594482,0.3302829265594482,1.0,1.0,-3.50821304321289,0.8461538553237915,2.6620590686798096,0.0573435202240943,0.8457525968551636,0.8457525968551636,0.0,282.9447326660156,256.0,54085.68359375,0.0,4158.00439453125,1.0,279.4571838378906,283.06591796875,294.427734375,297.9305725097656,293.1499938964844,293.1499938964844,279.75,40060.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543835520744324,1.0,0.0,0.0,3.579005479812622,3.579029560089112,8.547085599275306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.171875,0.0,1485.4024658203125,1895.4371337890625,0.0,3902.36572265625,0.8926955461502075,1.0,0.0,3.0,1.0,0.0
18121140,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7451198697090149,0.3623589873313904,0.3323939144611358,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8610575795173645,0.5692492723464966,0.5443772673606873,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.994433581829071,0.8746586441993713,0.6119928956031799,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7635851502418518,0.3916874229907989,0.3775009512901306,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6368123292922974,0.2233279347419738,1.0390372276306152,284.9872436523437,284.95001220703125,299.19921875,291.414794921875,297.6119079589844,297.1067199707031,284.9864501953125,1.0,0.6953756213188171,0.3305379748344421,0.3305379748344421,1.0,1.0,-3.489118814468384,0.8412953019142151,2.6478233337402344,0.0567048825323581,0.927781105041504,0.927781105041504,0.0,271.8334655761719,244.0,53035.3046875,0.0,4042.4140625,1.0,279.7417297363281,283.2012023925781,294.3764038085937,297.74578857421875,293.1499938964844,293.1499938964844,279.45001220703125,34236.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942779779434204,1.0,0.0,0.0,3.6646361351013184,3.664659976959229,8.960969353211112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.32080078125,0.0,1536.266845703125,1895.4371337890625,0.0,3797.68994140625,0.907354772090912,1.0,0.0,3.0,1.0,0.0
18121200,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7451198697090149,0.3623589873313904,0.3323939144611358,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8610575795173645,0.5692492723464966,0.5443772673606873,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.994433581829071,0.8746586441993713,0.6119928956031799,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7635851502418518,0.3916874229907989,0.3775009512901306,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6368123292922974,0.2233279347419738,1.0390372276306152,284.9872436523437,284.95001220703125,299.19921875,291.414794921875,297.6119079589844,297.1067199707031,284.9864501953125,1.0,0.6953756213188171,0.3305379748344421,0.3305379748344421,1.0,1.0,-3.489118814468384,0.8412953019142151,2.6478233337402344,0.0567048825323581,0.927781105041504,0.927781105041504,0.0,271.8334655761719,244.0,53035.3046875,0.0,4042.4140625,1.0,279.7417297363281,283.2012023925781,294.3764038085937,297.74578857421875,293.1499938964844,293.1499938964844,279.45001220703125,34236.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942779779434204,1.0,0.0,0.0,3.6646361351013184,3.664659976959229,8.960969353211112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.32080078125,0.0,1536.266845703125,1895.4371337890625,0.0,3797.68994140625,0.907354772090912,1.0,0.0,3.0,1.0,0.0
18121260,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7495270371437073,0.3598050773143768,0.3299732208251953,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8666483759880066,0.5656998157501221,0.5409228205680847,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.8741518259048462,0.6097001433372498,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7688294649124146,0.3897550702095032,0.375490128993988,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6403014659881592,0.2215926945209503,1.0300359725952148,284.8920288085937,284.95001220703125,299.156494140625,291.41796875,297.593994140625,297.0968017578125,284.89263916015625,1.0,0.687131404876709,0.3309138715267181,0.3309138715267181,1.0,1.0,-3.4660589694976807,0.8355974555015564,2.6304614543914795,0.0564733669161796,0.832335889339447,0.832335889339447,0.0,261.1051940917969,232.0,53272.52734375,0.0,3920.276611328125,1.0,279.4584045410156,283.0932922363281,294.4298095703125,297.8819274902344,293.1499938964844,293.1499938964844,279.75,39886.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491371512413024,1.0,0.0,0.0,3.5014564990997314,3.5014798641204834,8.180705890481477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.08251953125,0.0,1401.99609375,1895.4371337890625,0.0,3855.185546875,0.8754956722259521,1.0,0.0,3.0,1.0,0.0
18121320,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7495270371437073,0.3598050773143768,0.3299732208251953,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8666483759880066,0.5656998157501221,0.5409228205680847,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.8741518259048462,0.6097001433372498,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7688294649124146,0.3897550702095032,0.375490128993988,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6403014659881592,0.2215926945209503,1.0300359725952148,284.8920288085937,284.95001220703125,299.156494140625,291.41796875,297.593994140625,297.0968017578125,284.89263916015625,1.0,0.687131404876709,0.3309138715267181,0.3309138715267181,1.0,1.0,-3.4660589694976807,0.8355974555015564,2.6304614543914795,0.0564733669161796,0.832335889339447,0.832335889339447,0.0,261.1051940917969,232.0,53272.52734375,0.0,3920.276611328125,1.0,279.4584045410156,283.0932922363281,294.4298095703125,297.8819274902344,293.1499938964844,293.1499938964844,279.75,39886.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491371512413024,1.0,0.0,0.0,3.5014564990997314,3.5014798641204834,8.180705890481477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.08251953125,0.0,1401.99609375,1895.4371337890625,0.0,3855.185546875,0.8754956722259521,1.0,0.0,3.0,1.0,0.0
18121380,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7536945343017578,0.3580487072467804,0.3279015719890594,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8718240261077881,0.5629464983940125,0.5378093719482422,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.877052903175354,0.5960781574249268,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7736977338790894,0.3883573412895202,0.373695969581604,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6434619426727295,0.2201619893312454,1.0215810537338257,284.98175048828125,284.95001220703125,299.1131896972656,291.41973876953125,297.5905456542969,297.1065368652344,284.9806213378906,1.0,0.6777455806732178,0.3312897384166717,0.3312897384166717,1.0,1.0,-3.431123971939087,0.8263604044914246,2.6047635078430176,0.0551400668919086,0.9043921232223512,0.9043921232223512,0.0,251.1326141357422,220.0,52088.07421875,0.0,3774.875244140625,1.0,279.7411499023437,283.2149963378906,294.3785095214844,297.6937561035156,293.1499938964844,293.1499938964844,279.45001220703125,34388.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371353387832642,1.0,0.0,0.0,3.584425210952759,3.584448337554932,8.572990850552742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.34423828125,0.0,1449.5863037109375,1895.4371337890625,0.0,3746.364990234375,0.8894000053405762,1.0,0.0,3.0,1.0,0.0
18121440,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7536945343017578,0.3580487072467804,0.3279015719890594,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8718240261077881,0.5629464983940125,0.5378093719482422,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.877052903175354,0.5960781574249268,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7736977338790894,0.3883573412895202,0.373695969581604,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6434619426727295,0.2201619893312454,1.0215810537338257,284.98175048828125,284.95001220703125,299.1131896972656,291.41973876953125,297.5905456542969,297.1065368652344,284.9806213378906,1.0,0.6777455806732178,0.3312897384166717,0.3312897384166717,1.0,1.0,-3.431123971939087,0.8263604044914246,2.6047635078430176,0.0551400668919086,0.9043921232223512,0.9043921232223512,0.0,251.1326141357422,220.0,52088.07421875,0.0,3774.875244140625,1.0,279.7411499023437,283.2149963378906,294.3785095214844,297.6937561035156,293.1499938964844,293.1499938964844,279.45001220703125,34388.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371353387832642,1.0,0.0,0.0,3.584425210952759,3.584448337554932,8.572990850552742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.34423828125,0.0,1449.5863037109375,1895.4371337890625,0.0,3746.364990234375,0.8894000053405762,1.0,0.0,3.0,1.0,0.0
18121500,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7560287714004517,0.3567937910556793,0.3268350660800934,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8747230172157288,0.5611868500709534,0.5362280607223511,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9990000128746032,0.8786946535110474,0.5885064005851746,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7764177322387695,0.3873963952064514,0.3727910220623016,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6452910304069519,0.2193223088979721,1.0174546241760254,284.8631286621094,284.95001220703125,299.09130859375,291.4200744628906,297.58807373046875,297.1106872558594,284.8623962402344,1.0,0.6727948188781738,0.3314777016639709,0.3314777016639709,1.0,1.0,-3.4127860069274902,0.8214676380157471,2.591318130493164,0.0544264614582061,0.8158453106880188,0.8158453106880188,0.0,245.915267944336,220.0,52552.328125,0.0,3699.716796875,1.0,279.5001220703125,283.0815734863281,294.4371643066406,297.8841857910156,293.1499938964844,293.1499938964844,279.45001220703125,39708.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419509172439576,1.0,0.0,0.0,3.509122848510742,3.509146213531494,8.216567835006572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.94873046875,0.0,1408.6878662109375,1895.4371337890625,0.0,3790.1689453125,0.8740508556365967,1.0,0.0,3.0,1.0,0.0
18121560,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7581461071968079,0.3554737865924835,0.3254697918891907,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8774440288543701,0.5593375563621521,0.5343114137649536,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.8805480599403381,0.5810499787330627,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7789685130119324,0.3863464593887329,0.371636152267456,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6469830274581909,0.2184197008609771,1.0126399993896484,284.8934326171875,284.95001220703125,299.0692749023437,291.41998291015625,297.5858459472656,297.1148376464844,284.894287109375,1.0,0.6676298379898071,0.3317916989326477,0.3317916989326477,1.0,1.0,-3.392693281173706,0.8164058923721313,2.576287269592285,0.0539068989455699,0.8121673464775085,0.8121673464775085,0.0,240.74452209472656,208.0,52033.5546875,0.0,3621.36328125,1.0,279.4589233398437,283.12017822265625,294.4266967773437,297.8070373535156,293.1499938964844,293.1499938964844,279.75,40370.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424088597297668,1.0,0.0,0.0,3.395170927047729,3.395193338394165,7.69159839819622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.2392578125,0.0,1298.125,1895.4371337890625,0.0,3794.3251953125,0.8525821566581726,1.0,0.0,3.0,1.0,0.0
18121620,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7638568878173828,0.3537364304065704,0.3233838379383087,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8844189643859863,0.5565671920776367,0.5311472415924072,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8864843845367432,0.5643347501754761,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7854146957397461,0.3849024176597595,0.3697618842124939,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6514608860015869,0.217049166560173,1.004236936569214,284.97784423828125,284.95001220703125,299.0248718261719,291.4184875488281,297.5926513671875,297.1381225585937,284.9769287109375,1.0,0.657033383846283,0.3324197232723236,0.3324197232723236,1.0,1.0,-3.3539130687713623,0.8067156076431274,2.5471975803375244,0.0528928972780704,0.879187285900116,0.879187285900116,0.0,229.64044189453125,196.0,50890.16015625,0.0,3466.054931640625,1.0,279.7402038574219,283.2355651855469,294.3726501464844,297.6145935058594,293.1499938964844,293.1499938964844,280.04998779296875,34514.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294199347496032,1.0,0.0,0.0,3.47993803024292,3.4799602031707764,8.080464226623008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.7880859375,0.0,1341.4749755859375,1895.4371337890625,0.0,3675.82275390625,0.8661461472511292,1.0,0.0,3.0,1.0,0.0
18121680,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7638568878173828,0.3537364304065704,0.3233838379383087,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8844189643859863,0.5565671920776367,0.5311472415924072,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8864843845367432,0.5643347501754761,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7854146957397461,0.3849024176597595,0.3697618842124939,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6514608860015869,0.217049166560173,1.004236936569214,284.97784423828125,284.95001220703125,299.0248718261719,291.4184875488281,297.5926513671875,297.1381225585937,284.9769287109375,1.0,0.657033383846283,0.3324197232723236,0.3324197232723236,1.0,1.0,-3.3539130687713623,0.8067156076431274,2.5471975803375244,0.0528928972780704,0.879187285900116,0.879187285900116,0.0,229.64044189453125,196.0,50890.16015625,0.0,3466.054931640625,1.0,279.7402038574219,283.2355651855469,294.3726501464844,297.6145935058594,293.1499938964844,293.1499938964844,280.04998779296875,34514.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294199347496032,1.0,0.0,0.0,3.47993803024292,3.4799602031707764,8.080464226623008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.7880859375,0.0,1341.4749755859375,1895.4371337890625,0.0,3675.82275390625,0.8661461472511292,1.0,0.0,3.0,1.0,0.0
18121740,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7708343267440796,0.3521861135959625,0.3216195404529571,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8927686810493469,0.5540369153022766,0.5283700823783875,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.89376300573349,0.5461964011192322,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7931029200553894,0.3836635649204254,0.3681886792182922,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6570854783058167,0.2159079015254974,0.9971073865890504,285.0294494628906,284.95001220703125,298.9799499511719,291.4150695800781,297.6042785644531,297.1678771972656,285.0264892578125,1.0,0.6462321877479553,0.3330477178096771,0.3330477178096771,1.0,1.0,-3.3161723613739014,0.797282874584198,2.5188894271850586,0.0519317090511322,0.9690853953361512,0.9690853953361512,0.0,218.1143035888672,199.0,50029.203125,0.0,3313.929931640625,1.0,280.04083251953125,283.3128662109375,294.37359619140625,297.5458374023437,293.1499938964844,293.1499938964844,279.75,31612.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182246327400208,1.0,0.0,0.0,3.658921003341675,3.6589443683624254,8.933041613090609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.119140625,0.0,1510.206787109375,1895.4371337890625,0.0,3572.76513671875,0.90403014421463,1.0,0.0,3.0,1.0,0.0
18121800,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7708343267440796,0.3521861135959625,0.3216195404529571,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8927686810493469,0.5540369153022766,0.5283700823783875,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.89376300573349,0.5461964011192322,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7931029200553894,0.3836635649204254,0.3681886792182922,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6570854783058167,0.2159079015254974,0.9971073865890504,285.0294494628906,284.95001220703125,298.9799499511719,291.4150695800781,297.6042785644531,297.1678771972656,285.0264892578125,1.0,0.6462321877479553,0.3330477178096771,0.3330477178096771,1.0,1.0,-3.3161723613739014,0.797282874584198,2.5188894271850586,0.0519317090511322,0.9690853953361512,0.9690853953361512,0.0,218.1143035888672,199.0,50029.203125,0.0,3313.929931640625,1.0,280.04083251953125,283.3128662109375,294.37359619140625,297.5458374023437,293.1499938964844,293.1499938964844,279.75,31612.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182246327400208,1.0,0.0,0.0,3.658921003341675,3.6589443683624254,8.933041613090609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.119140625,0.0,1510.206787109375,1895.4371337890625,0.0,3572.76513671875,0.90403014421463,1.0,0.0,3.0,1.0,0.0
18121860,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7729347944259644,0.3493934273719787,0.3192382156848907,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8955127596855164,0.5501813888549805,0.5249112248420715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.8986475467681885,0.5377938151359558,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7958318591117859,0.381420224905014,0.3661703467369079,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6588333249092102,0.2142074555158615,0.9894567131996156,284.88232421875,284.95001220703125,298.93463134765625,291.4095458984375,297.5997619628906,297.1758117675781,284.88336181640625,1.0,0.6399438381195068,0.333917498588562,0.333917498588562,1.0,1.0,-3.287403345108032,0.7912158966064453,2.496187448501587,0.0521676912903785,0.847343385219574,0.847343385219574,0.0,212.39512634277344,202.0,50476.9296875,0.0,3217.283447265625,1.0,279.75811767578125,283.1529846191406,294.4362487792969,297.71502685546875,293.1499938964844,293.1499938964844,280.04998779296875,38980.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281631708145142,1.0,0.0,0.0,3.551753044128418,3.551776647567749,8.417417234340974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.294921875,0.0,1448.2880859375,1895.4371337890625,0.0,3664.29345703125,0.8855822682380676,1.0,0.0,3.0,1.0,0.0
18121920,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7729347944259644,0.3493934273719787,0.3192382156848907,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8955127596855164,0.5501813888549805,0.5249112248420715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.8986475467681885,0.5377938151359558,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7958318591117859,0.381420224905014,0.3661703467369079,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6588333249092102,0.2142074555158615,0.9894567131996156,284.88232421875,284.95001220703125,298.93463134765625,291.4095458984375,297.5997619628906,297.1758117675781,284.88336181640625,1.0,0.6399438381195068,0.333917498588562,0.333917498588562,1.0,1.0,-3.287403345108032,0.7912158966064453,2.496187448501587,0.0521676912903785,0.847343385219574,0.847343385219574,0.0,212.39512634277344,202.0,50476.9296875,0.0,3217.283447265625,1.0,279.75811767578125,283.1529846191406,294.4362487792969,297.71502685546875,293.1499938964844,293.1499938964844,280.04998779296875,38980.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281631708145142,1.0,0.0,0.0,3.551753044128418,3.551776647567749,8.417417234340974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.294921875,0.0,1448.2880859375,1895.4371337890625,0.0,3664.29345703125,0.8855822682380676,1.0,0.0,3.0,1.0,0.0
18121980,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7727689146995544,0.3474974632263183,0.317247062921524,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8954192996025085,0.5472235679626465,0.5218104720115662,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.9031419157981871,0.5347793102264404,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7959905862808228,0.3797295987606048,0.3643295168876648,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.658440887928009,0.2127642482519149,0.9821941256523132,284.9875183105469,284.95001220703125,298.888916015625,291.4017028808594,297.59735107421875,297.18621826171875,284.986572265625,1.0,0.6361541152000427,0.3347872793674469,0.3347872793674469,1.0,1.0,-3.26669716835022,0.7875661849975586,2.479130983352661,0.0530344694852829,0.9286709427833556,0.9286709427833556,0.0,209.91354370117188,205.0,49481.94921875,0.0,3157.76513671875,1.0,280.04156494140625,283.28497314453125,294.369140625,297.5229797363281,293.1499938964844,293.1499938964844,279.75,33819.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177557229995728,1.0,0.0,0.0,3.6470015048980713,3.6470251083374015,8.874935133462714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.1474609375,0.0,1513.5360107421875,1895.4371337890625,0.0,3568.432373046875,0.9030867218971252,1.0,0.0,3.0,1.0,0.0
18122040,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7727689146995544,0.3474974632263183,0.317247062921524,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8954192996025085,0.5472235679626465,0.5218104720115662,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.9031419157981871,0.5347793102264404,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7959905862808228,0.3797295987606048,0.3643295168876648,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.658440887928009,0.2127642482519149,0.9821941256523132,284.9875183105469,284.95001220703125,298.888916015625,291.4017028808594,297.59735107421875,297.18621826171875,284.986572265625,1.0,0.6361541152000427,0.3347872793674469,0.3347872793674469,1.0,1.0,-3.26669716835022,0.7875661849975586,2.479130983352661,0.0530344694852829,0.9286709427833556,0.9286709427833556,0.0,209.91354370117188,205.0,49481.94921875,0.0,3157.76513671875,1.0,280.04156494140625,283.28497314453125,294.369140625,297.5229797363281,293.1499938964844,293.1499938964844,279.75,33819.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177557229995728,1.0,0.0,0.0,3.6470015048980713,3.6470251083374015,8.874935133462714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.1474609375,0.0,1513.5360107421875,1895.4371337890625,0.0,3568.432373046875,0.9030867218971252,1.0,0.0,3.0,1.0,0.0
18122100,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.772060751914978,0.3461915254592895,0.3163002431392669,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8946329951286316,0.5453966856002808,0.5203360319137573,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.9043850898742676,0.5346338748931885,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7954280376434326,0.3786472678184509,0.3634810149669647,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6577315330505371,0.2119024246931076,0.9788252115249634,284.8617858886719,284.95001220703125,298.8659362792969,291.3968811035156,297.5901794433594,297.1836242675781,284.8595886230469,1.0,0.6349425315856934,0.3352221548557281,0.3352221548557281,1.0,1.0,-3.258540153503418,0.7863916754722595,2.4721484184265137,0.0537047870457172,0.8368420600891113,0.8368420600891113,0.0,209.4893951416016,205.0,50157.078125,0.0,3137.571533203125,1.0,279.7984313964844,283.1396484375,294.4256896972656,297.7201843261719,293.1499938964844,293.1499938964844,279.75,38714.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238818287849426,1.0,0.0,0.0,3.593229055404663,3.593252897262573,8.615155024926935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.83837890625,0.0,1490.9161376953125,1895.4371337890625,0.0,3624.938232421875,0.8920155167579651,1.0,0.0,3.0,1.0,0.0
18122160,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7705181837081909,0.3447677493095398,0.3150438368320465,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8929570317268372,0.5434268116950989,0.5185170769691467,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.905138909816742,0.5356817245483398,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7940667867660522,0.3774365782737732,0.3623807430267334,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6563517451286316,0.2109274864196777,0.9746974110603333,284.8876342773437,284.95001220703125,298.8428955078125,291.3913879394531,297.5801086425781,297.1773376464844,284.88934326171875,1.0,0.6339747309684753,0.3355598449707031,0.3355598449707031,1.0,1.0,-3.2498154640197754,0.7847684621810913,2.4650468826293945,0.0540414154529571,0.8280484080314636,0.8280484080314636,0.0,209.66729736328125,208.0,49763.5546875,0.0,3119.574462890625,1.0,279.7582092285156,283.1745300292969,294.4110107421875,297.6484375,293.1499938964844,293.1499938964844,280.04998779296875,40157.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257168769836426,1.0,0.0,0.0,3.478761911392212,3.4787850379943848,8.075003847807238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.6865234375,0.0,1380.521240234375,1895.4371337890625,0.0,3641.821044921875,0.8707036972045898,1.0,0.0,3.0,1.0,0.0
18122220,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7677485942840576,0.3428514897823334,0.3131873309612274,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.889743983745575,0.5404731035232544,0.5155786275863647,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.9073910117149352,0.5382711887359619,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7914562225341797,0.3757252395153045,0.360655814409256,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6536440253257751,0.2093600481748581,0.9674814343452454,284.9911193847656,284.95001220703125,298.79656982421875,291.3784484863281,297.5684814453125,297.17596435546875,284.9902648925781,1.0,0.6327887773513794,0.3362351655960083,0.3362351655960083,1.0,1.0,-3.236405372619629,0.7827016711235046,2.4537038803100586,0.0549061186611652,0.9114421606063844,0.9114421606063844,0.0,210.4565277099609,211.0,48863.51953125,0.0,3094.92138671875,1.0,280.041015625,283.3026123046875,294.3420104980469,297.45703125,293.1499938964844,293.1499938964844,279.75,33871.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144375324249268,1.0,0.0,0.0,3.5812692642211914,3.581292152404785,8.557900628147763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.64794921875,0.0,1442.4122314453125,1895.4371337890625,0.0,3537.739013671875,0.8883708119392395,1.0,0.0,3.0,1.0,0.0
18122280,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7677485942840576,0.3428514897823334,0.3131873309612274,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.889743983745575,0.5404731035232544,0.5155786275863647,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.9073910117149352,0.5382711887359619,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7914562225341797,0.3757252395153045,0.360655814409256,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6536440253257751,0.2093600481748581,0.9674814343452454,284.9911193847656,284.95001220703125,298.79656982421875,291.3784484863281,297.5684814453125,297.17596435546875,284.9902648925781,1.0,0.6327887773513794,0.3362351655960083,0.3362351655960083,1.0,1.0,-3.236405372619629,0.7827016711235046,2.4537038803100586,0.0549061186611652,0.9114421606063844,0.9114421606063844,0.0,210.4565277099609,211.0,48863.51953125,0.0,3094.92138671875,1.0,280.041015625,283.3026123046875,294.3420104980469,297.45703125,293.1499938964844,293.1499938964844,279.75,33871.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144375324249268,1.0,0.0,0.0,3.5812692642211914,3.581292152404785,8.557900628147763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.64794921875,0.0,1442.4122314453125,1895.4371337890625,0.0,3537.739013671875,0.8883708119392395,1.0,0.0,3.0,1.0,0.0
18122340,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7638201117515564,0.3400495052337646,0.3109849989414215,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8852708339691162,0.5366126298904419,0.512297511100769,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.90754371881485,0.5427762269973755,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7877448201179504,0.3733746707439422,0.358724981546402,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6500744223594666,0.2073859870433807,0.9597055912017822,284.8968200683594,284.95001220703125,298.75,291.3626403808594,297.5445251464844,297.1585388183594,284.897705078125,1.0,0.6322092413902283,0.3369105160236358,0.3369105160236358,1.0,1.0,-3.223560810089112,0.7807859182357788,2.442774772644043,0.0559120886027812,0.8192363381385803,0.8192363381385803,0.0,212.3026580810547,214.0,49152.17578125,0.0,3077.44921875,1.0,279.7590637207031,283.1971435546875,294.3816833496094,297.5810852050781,293.1499938964844,293.1499938964844,280.04998779296875,39830.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223847389221193,1.0,0.0,0.0,3.4156415462493896,3.4156641960144043,7.784628905938007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.13623046875,0.0,1314.55078125,1895.4371337890625,0.0,3611.14990234375,0.8566805124282837,1.0,0.0,3.0,1.0,0.0
