time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122400,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7638201117515564,0.3400495052337646,0.3109849989414215,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8852708339691162,0.5366126298904419,0.512297511100769,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.90754371881485,0.5427762269973755,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7877448201179504,0.3733746707439422,0.358724981546402,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6500744223594666,0.2073859870433807,0.9597055912017822,284.8968200683594,284.95001220703125,298.75,291.3626403808594,297.5445251464844,297.1585388183594,284.897705078125,1.0,0.6322092413902283,0.3369105160236358,0.3369105160236358,1.0,1.0,-3.223560810089112,0.7807859182357788,2.442774772644043,0.0559120886027812,0.8192363381385803,0.8192363381385803,0.0,212.3026580810547,214.0,49152.17578125,0.0,3077.44921875,1.0,279.7590637207031,283.1971435546875,294.3816833496094,297.5810852050781,293.1499938964844,293.1499938964844,280.04998779296875,39830.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223847389221193,1.0,0.0,0.0,3.4156415462493896,3.4156641960144043,7.784628905938007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.13623046875,0.0,1314.55078125,1895.4371337890625,0.0,3611.14990234375,0.8566805124282837,1.0,0.0,3.0,1.0,0.0
18122460,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7600144147872925,0.3380008637905121,0.3090768456459045,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8808030486106873,0.5335175395011902,0.5093013048171997,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.9081928730010986,0.5476616024971008,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7840076088905334,0.3715493083000183,0.3569619953632355,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6464505791664124,0.2056600749492645,0.9520569443702698,284.9913024902344,284.95001220703125,298.7020263671875,291.3441467285156,297.5272521972656,297.1503601074219,284.9903869628906,1.0,0.6319881081581116,0.3375015556812286,0.3375015556812286,1.0,1.0,-3.21221661567688,0.7790777087211609,2.433138847351074,0.0566873364150524,0.89890056848526,0.89890056848526,0.0,214.43251037597656,217.0,48287.96484375,0.0,3064.84814453125,1.0,280.0404968261719,283.3163146972656,294.3090515136719,297.3895874023437,293.1499938964844,293.1499938964844,280.3500061035156,33748.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91145521402359,1.0,0.0,0.0,3.5237832069396973,3.523805618286133,8.285365424853808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.46337890625,0.0,1380.965576171875,1895.4371337890625,0.0,3510.10400390625,0.8753811717033386,1.0,0.0,3.0,1.0,0.0
18122520,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7600144147872925,0.3380008637905121,0.3090768456459045,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8808030486106873,0.5335175395011902,0.5093013048171997,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.9081928730010986,0.5476616024971008,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7840076088905334,0.3715493083000183,0.3569619953632355,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6464505791664124,0.2056600749492645,0.9520569443702698,284.9913024902344,284.95001220703125,298.7020263671875,291.3441467285156,297.5272521972656,297.1503601074219,284.9903869628906,1.0,0.6319881081581116,0.3375015556812286,0.3375015556812286,1.0,1.0,-3.21221661567688,0.7790777087211609,2.433138847351074,0.0566873364150524,0.89890056848526,0.89890056848526,0.0,214.43251037597656,217.0,48287.96484375,0.0,3064.84814453125,1.0,280.0404968261719,283.3163146972656,294.3090515136719,297.3895874023437,293.1499938964844,293.1499938964844,280.3500061035156,33748.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91145521402359,1.0,0.0,0.0,3.5237832069396973,3.523805618286133,8.285365424853808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.46337890625,0.0,1380.965576171875,1895.4371337890625,0.0,3510.10400390625,0.8753811717033386,1.0,0.0,3.0,1.0,0.0
18122580,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7565239071846008,0.3361287713050842,0.3074861466884613,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8766176700592041,0.5306589603424072,0.506698489189148,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.9087756872177124,0.5525548458099365,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7805511355400085,0.3699381351470947,0.3555222749710083,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.6431122422218323,0.2040875554084777,0.9454003572463988,285.0592346191406,284.95001220703125,298.651611328125,291.3233337402344,297.51080322265625,297.14404296875,285.0567321777344,1.0,0.632139265537262,0.338092565536499,0.338092565536499,1.0,1.0,-3.20332145690918,0.7780974507331848,2.42522406578064,0.0576756447553634,1.0,1.0,0.0,216.6964111328125,220.0,47623.6875,0.0,3058.2509765625,1.0,280.3414001464844,283.40533447265625,294.2916564941406,297.3158569335937,293.1499938964844,293.1499938964844,280.04998779296875,31198.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021458625793456,1.0,0.0,0.0,3.7190117835998535,3.719035625457764,9.228867270394404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.0185546875,0.0,1574.7064208984375,1895.4371337890625,0.0,3423.57861328125,0.9171631336212158,1.0,0.0,3.0,1.0,0.0
18122640,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7565239071846008,0.3361287713050842,0.3074861466884613,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8766176700592041,0.5306589603424072,0.506698489189148,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.9087756872177124,0.5525548458099365,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7805511355400085,0.3699381351470947,0.3555222749710083,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.6431122422218323,0.2040875554084777,0.9454003572463988,285.0592346191406,284.95001220703125,298.651611328125,291.3233337402344,297.51080322265625,297.14404296875,285.0567321777344,1.0,0.632139265537262,0.338092565536499,0.338092565536499,1.0,1.0,-3.20332145690918,0.7780974507331848,2.42522406578064,0.0576756447553634,1.0,1.0,0.0,216.6964111328125,220.0,47623.6875,0.0,3058.2509765625,1.0,280.3414001464844,283.40533447265625,294.2916564941406,297.3158569335937,293.1499938964844,293.1499938964844,280.04998779296875,31198.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021458625793456,1.0,0.0,0.0,3.7190117835998535,3.719035625457764,9.228867270394404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.0185546875,0.0,1574.7064208984375,1895.4371337890625,0.0,3423.57861328125,0.9171631336212158,1.0,0.0,3.0,1.0,0.0
18122700,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7544661164283752,0.3346668183803558,0.3065072894096374,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8742067217826843,0.5286810994148254,0.5052056908607483,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.908014953136444,0.5554290413856506,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7785415053367615,0.3687406480312347,0.3546773791313171,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6412447690963745,0.2030735462903976,0.9417831897735596,284.9000244140625,284.95001220703125,298.6255187988281,291.3121032714844,297.4962158203125,297.1329345703125,284.8929748535156,1.0,0.6322722434997559,0.3383880853652954,0.3383880853652954,1.0,1.0,-3.198444366455078,0.7774697542190552,2.4209744930267334,0.0581847727298736,0.9146929383277892,0.9146929383277892,0.0,218.0553131103516,220.0,48638.92578125,0.0,3055.27978515625,1.0,280.0961608886719,283.2174377441406,294.3572998046875,297.5457458496094,293.1499938964844,293.1499938964844,280.04998779296875,34592.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107576012611388,1.0,0.0,0.0,3.7416465282440186,3.741671323776245,9.341547411167994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.16162109375,0.0,1626.7412109375,1895.4371337890625,0.0,3503.633544921875,0.9230400919914246,1.0,0.0,3.0,1.0,0.0
18122760,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7517675161361694,0.3329199850559234,0.30508953332901,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8711439967155457,0.5263693332672119,0.5032109618186951,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.9065730571746826,0.5590260028839111,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7759250998497009,0.3672658503055572,0.3534547388553619,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6388886570930481,0.2018561065196991,0.9370408058166504,284.8790283203125,284.95001220703125,298.5989074707031,291.30035400390625,297.4779357910156,297.1170654296875,284.8798522949219,1.0,0.632318377494812,0.3386693000793457,0.3386693000793457,1.0,1.0,-3.1914970874786377,0.7761663794517517,2.4153308868408203,0.0584716498851776,0.8780149817466736,0.8780149817466736,0.0,219.7312469482422,223.0,48398.94921875,0.0,3049.644287109375,1.0,280.0570678710937,283.20660400390625,294.3436584472656,297.4952087402344,293.1499938964844,293.1499938964844,280.3500061035156,37936.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154088497161864,1.0,0.0,0.0,3.671114921569824,3.671139478683472,8.992682296593557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.71044921875,0.0,1571.3624267578125,1895.4371337890625,0.0,3546.729736328125,0.9108781814575196,1.0,0.0,3.0,1.0,0.0
18122820,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7472484111785889,0.3305344581604004,0.3028170168399811,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8658415079116821,0.5228655338287354,0.4997709989547729,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.9050204753875732,0.5654209852218628,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7713756561279297,0.3650853931903839,0.3513332903385162,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6346433758735657,0.1998163312673568,0.9280208945274352,284.9942932128906,284.95001220703125,298.54412841796875,291.2753295898437,297.4529113769531,297.1010437011719,284.9931335449219,1.0,0.6324164271354675,0.3392317593097687,0.3392317593097687,1.0,1.0,-3.178917169570923,0.7739537954330444,2.404963254928589,0.059003934264183,0.9675145149230956,0.9675145149230956,0.0,222.72694396972656,226.0,47353.55859375,0.0,3039.26953125,1.0,280.3424377441406,283.3494873046875,294.2510070800781,297.2794189453125,293.1499938964844,293.1499938964844,280.04998779296875,33598.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065842032432556,1.0,0.0,0.0,3.764997005462648,3.765021562576294,9.45850558764505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.83349609375,0.0,1646.376708984375,1895.4371337890625,0.0,3464.877197265625,0.9294692873954772,1.0,0.0,3.0,1.0,0.0
18122880,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7472484111785889,0.3305344581604004,0.3028170168399811,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8658415079116821,0.5228655338287354,0.4997709989547729,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.9050204753875732,0.5654209852218628,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7713756561279297,0.3650853931903839,0.3513332903385162,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6346433758735657,0.1998163312673568,0.9280208945274352,284.9942932128906,284.95001220703125,298.54412841796875,291.2753295898437,297.4529113769531,297.1010437011719,284.9931335449219,1.0,0.6324164271354675,0.3392317593097687,0.3392317593097687,1.0,1.0,-3.178917169570923,0.7739537954330444,2.404963254928589,0.059003934264183,0.9675145149230956,0.9675145149230956,0.0,222.72694396972656,226.0,47353.55859375,0.0,3039.26953125,1.0,280.3424377441406,283.3494873046875,294.2510070800781,297.2794189453125,293.1499938964844,293.1499938964844,280.04998779296875,33598.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065842032432556,1.0,0.0,0.0,3.764997005462648,3.765021562576294,9.45850558764505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.83349609375,0.0,1646.376708984375,1895.4371337890625,0.0,3464.877197265625,0.9294692873954772,1.0,0.0,3.0,1.0,0.0
18122940,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.742584764957428,0.3273653388023376,0.3003614544868469,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8604142069816589,0.5185520648956299,0.4961428046226501,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.9016443490982056,0.5720638632774353,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7667099833488464,0.3623278737068176,0.3490898609161377,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6303214430809021,0.1974408030509948,0.9186936020851136,284.8699951171875,284.95001220703125,298.48748779296875,291.2484741210937,297.4194641113281,297.0746154785156,284.8721923828125,1.0,0.6325057744979858,0.3397942185401916,0.3397942185401916,1.0,1.0,-3.165682554244995,0.771521806716919,2.394160747528076,0.0595774613320827,0.8467397689819336,0.8467397689819336,0.0,225.8827209472656,214.0,47716.5625,0.0,3028.4169921875,1.0,280.05670166015625,283.2152404785156,294.2762756347656,297.39111328125,293.1499938964844,293.1499938964844,280.3500061035156,40453.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162521958351136,1.0,0.0,0.0,3.606498718261719,3.606523275375366,8.678903782310954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.9990234375,0.0,1518.228759765625,1895.4371337890625,0.0,3554.531982421875,0.898781418800354,1.0,0.0,3.0,1.0,0.0
18123000,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.742584764957428,0.3273653388023376,0.3003614544868469,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8604142069816589,0.5185520648956299,0.4961428046226501,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.9016443490982056,0.5720638632774353,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7667099833488464,0.3623278737068176,0.3490898609161377,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6303214430809021,0.1974408030509948,0.9186936020851136,284.8699951171875,284.95001220703125,298.48748779296875,291.2484741210937,297.4194641113281,297.0746154785156,284.8721923828125,1.0,0.6325057744979858,0.3397942185401916,0.3397942185401916,1.0,1.0,-3.165682554244995,0.771521806716919,2.394160747528076,0.0595774613320827,0.8467397689819336,0.8467397689819336,0.0,225.8827209472656,214.0,47716.5625,0.0,3028.4169921875,1.0,280.05670166015625,283.2152404785156,294.2762756347656,297.39111328125,293.1499938964844,293.1499938964844,280.3500061035156,40453.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162521958351136,1.0,0.0,0.0,3.606498718261719,3.606523275375366,8.678903782310954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.9990234375,0.0,1518.228759765625,1895.4371337890625,0.0,3554.531982421875,0.898781418800354,1.0,0.0,3.0,1.0,0.0
18123060,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7418452501296997,0.3250869214534759,0.2980248034000397,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8597019910812378,0.5151299834251404,0.4926100373268127,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.9002987742424011,0.569419801235199,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7662217617034912,0.3601777255535126,0.346813827753067,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6290662288665771,0.1953854709863662,0.9086371660232544,284.9853515625,284.95001220703125,298.42919921875,291.21990966796875,297.39801025390625,297.0647888183594,284.9841613769531,1.0,0.6276839375495911,0.3404431045055389,0.3404431045055389,1.0,1.0,-3.140633583068848,0.7656711935997009,2.374962568283081,0.0594758242368698,0.9317896962165833,0.9317896962165833,0.0,223.3744659423828,202.0,46534.73046875,0.0,2962.564697265625,1.0,280.3419189453125,283.3594970703125,294.1817626953125,297.1622619628906,293.1499938964844,293.1499938964844,280.04998779296875,34310.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044886827468872,1.0,0.0,0.0,3.686523675918579,3.686547756195069,9.068330086847708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.11865234375,0.0,1561.419677734375,1895.4371337890625,0.0,3445.38818359375,0.9123252630233764,1.0,0.0,3.0,1.0,0.0
18123120,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7418452501296997,0.3250869214534759,0.2980248034000397,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8597019910812378,0.5151299834251404,0.4926100373268127,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.9002987742424011,0.569419801235199,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7662217617034912,0.3601777255535126,0.346813827753067,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6290662288665771,0.1953854709863662,0.9086371660232544,284.9853515625,284.95001220703125,298.42919921875,291.21990966796875,297.39801025390625,297.0647888183594,284.9841613769531,1.0,0.6276839375495911,0.3404431045055389,0.3404431045055389,1.0,1.0,-3.140633583068848,0.7656711935997009,2.374962568283081,0.0594758242368698,0.9317896962165833,0.9317896962165833,0.0,223.3744659423828,202.0,46534.73046875,0.0,2962.564697265625,1.0,280.3419189453125,283.3594970703125,294.1817626953125,297.1622619628906,293.1499938964844,293.1499938964844,280.04998779296875,34310.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044886827468872,1.0,0.0,0.0,3.686523675918579,3.686547756195069,9.068330086847708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.11865234375,0.0,1561.419677734375,1895.4371337890625,0.0,3445.38818359375,0.9123252630233764,1.0,0.0,3.0,1.0,0.0
18123180,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7431411147117615,0.3220331370830536,0.2953314483165741,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8615946173667908,0.5108940005302429,0.48869788646698,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.899416983127594,0.5611445903778076,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7680716514587402,0.3574466407299042,0.3442483246326446,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6295989155769348,0.1930644959211349,0.8978591561317444,284.877197265625,284.95001220703125,298.36944580078125,291.1897888183594,297.3759460449219,297.0550537109375,284.8785095214844,1.0,0.6200900673866272,0.3410919904708862,0.3410919904708862,1.0,1.0,-3.1067111492156982,0.7570553421974182,2.349655866622925,0.0585468560457229,0.820395827293396,0.820395827293396,0.0,217.4029083251953,205.0,46523.6484375,0.0,2861.178466796875,1.0,280.0583190917969,283.2483215332031,294.2044982910156,297.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,41109.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117258191108704,1.0,0.0,0.0,3.482923746109009,3.4829471111297607,8.094335726127611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.8095703125,0.0,1391.590576171875,1895.4371337890625,0.0,3512.613525390625,0.872435450553894,1.0,0.0,3.0,1.0,0.0
18123240,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7431411147117615,0.3220331370830536,0.2953314483165741,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8615946173667908,0.5108940005302429,0.48869788646698,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.899416983127594,0.5611445903778076,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7680716514587402,0.3574466407299042,0.3442483246326446,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6295989155769348,0.1930644959211349,0.8978591561317444,284.877197265625,284.95001220703125,298.36944580078125,291.1897888183594,297.3759460449219,297.0550537109375,284.8785095214844,1.0,0.6200900673866272,0.3410919904708862,0.3410919904708862,1.0,1.0,-3.1067111492156982,0.7570553421974182,2.349655866622925,0.0585468560457229,0.820395827293396,0.820395827293396,0.0,217.4029083251953,205.0,46523.6484375,0.0,2861.178466796875,1.0,280.0583190917969,283.2483215332031,294.2044982910156,297.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,41109.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117258191108704,1.0,0.0,0.0,3.482923746109009,3.4829471111297607,8.094335726127611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.8095703125,0.0,1391.590576171875,1895.4371337890625,0.0,3512.613525390625,0.872435450553894,1.0,0.0,3.0,1.0,0.0
18123300,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7430658340454102,0.3208914697170257,0.2940506041049957,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8616265058517456,0.509156346321106,0.4867897033691406,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.8999722599983215,0.5588909387588501,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7681642770767212,0.3563334941864013,0.3429892957210541,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6292425990104675,0.1920567750930786,0.8926358222961426,284.99322509765625,284.95001220703125,298.33905029296875,291.1741943359375,297.3701171875,297.0570983886719,284.99530029296875,1.0,0.6175798177719116,0.3414164185523987,0.3414164185523987,1.0,1.0,-3.092359066009521,0.7535502314567566,2.33880877494812,0.0580527484416961,0.892556369304657,0.892556369304657,0.0,215.5713348388672,205.0,45521.8046875,0.0,2822.548095703125,1.0,280.2972717285156,283.39044189453125,294.1223449707031,297.008544921875,293.1499938964844,293.1499938964844,280.3500061035156,35495.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030370116233826,1.0,0.0,0.0,3.5088818073272705,3.508904457092285,8.215438924707996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.79248046875,0.0,1378.1361083984375,1895.4371337890625,0.0,3431.876953125,0.8755576610565186,1.0,0.0,3.0,1.0,0.0
18123360,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7428863644599915,0.3198824226856231,0.2931070923805237,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8614227771759033,0.507573127746582,0.4852536022663116,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.9005566835403442,0.5575260519981384,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7680553197860718,0.355343759059906,0.3420068025588989,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6287674307823181,0.1911503076553344,0.8883072137832642,284.9848022460937,284.95001220703125,298.30841064453125,291.1582946777344,297.3653869628906,297.0604248046875,284.9834289550781,1.0,0.6156370043754578,0.3419110476970672,0.3419110476970672,1.0,1.0,-3.0813472270965576,0.7515177726745605,2.329829454421997,0.0584082193672657,0.9006866812705994,0.9006866812705994,0.0,214.37454223632807,208.0,45392.4296875,0.0,2794.2041015625,1.0,280.3416748046875,283.3843078613281,294.1102600097656,297.018798828125,293.1499938964844,293.1499938964844,280.04998779296875,34280.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980951905250549,1.0,0.0,0.0,3.566563606262207,3.56658673286438,8.487763238917978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.92724609375,0.0,1429.7325439453125,1895.4371337890625,0.0,3385.822021484375,0.8851776123046875,1.0,0.0,3.0,1.0,0.0
18123420,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7407598495483398,0.3169509172439575,0.2907024323940277,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8590427041053772,0.5034573674201965,0.4816358685493469,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.899383008480072,0.5580341815948486,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7660685181617737,0.3526644110679626,0.3396755456924438,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6265227198600769,0.1889506131410598,0.8790096044540405,284.89324951171875,284.95001220703125,298.2463073730469,291.1256103515625,297.3436889648437,297.05108642578125,284.894287109375,1.0,0.6128944158554077,0.3429003357887268,0.3429003357887268,1.0,1.0,-3.0607378482818604,0.7479201555252075,2.312817573547364,0.0593820326030254,0.8065828084945679,0.8065828084945679,0.0,213.8201904296875,211.0,45502.41015625,0.0,2750.416015625,1.0,280.05938720703125,283.2877502441406,294.1382751464844,297.1159973144531,293.1499938964844,293.1499938964844,280.3500061035156,40556.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048997163772584,1.0,0.0,0.0,3.3670132160186768,3.367035388946533,7.564547672700428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.16357421875,0.0,1271.9820556640625,1895.4371337890625,0.0,3449.212646484375,0.8467409610748291,1.0,0.0,3.0,1.0,0.0
18123480,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7407598495483398,0.3169509172439575,0.2907024323940277,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8590427041053772,0.5034573674201965,0.4816358685493469,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.899383008480072,0.5580341815948486,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7660685181617737,0.3526644110679626,0.3396755456924438,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6265227198600769,0.1889506131410598,0.8790096044540405,284.89324951171875,284.95001220703125,298.2463073730469,291.1256103515625,297.3436889648437,297.05108642578125,284.894287109375,1.0,0.6128944158554077,0.3429003357887268,0.3429003357887268,1.0,1.0,-3.0607378482818604,0.7479201555252075,2.312817573547364,0.0593820326030254,0.8065828084945679,0.8065828084945679,0.0,213.8201904296875,211.0,45502.41015625,0.0,2750.416015625,1.0,280.05938720703125,283.2877502441406,294.1382751464844,297.1159973144531,293.1499938964844,293.1499938964844,280.3500061035156,40556.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048997163772584,1.0,0.0,0.0,3.3670132160186768,3.367035388946533,7.564547672700428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.16357421875,0.0,1271.9820556640625,1895.4371337890625,0.0,3449.212646484375,0.8467409610748291,1.0,0.0,3.0,1.0,0.0
18123540,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7381226420402527,0.3147377967834472,0.2886015176773071,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8559256196022034,0.5000725388526917,0.4783228933811188,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8983343839645386,0.5603783130645752,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.763383686542511,0.3504605889320373,0.3375203609466553,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6237152814865112,0.1870117336511612,0.8701669573783875,284.98876953125,284.95001220703125,298.1833190917969,291.0918273925781,297.325439453125,297.0465087890625,284.9878234863281,1.0,0.6112449169158936,0.3438896238803863,0.3438896238803863,1.0,1.0,-3.0438199043273926,0.7454415559768677,2.2983784675598145,0.0605738945305347,0.8848373293876648,0.8848373293876648,0.0,214.422119140625,214.0,44566.76171875,0.0,2720.326904296875,1.0,280.34002685546875,283.40826416015625,294.04864501953125,296.903564453125,293.1499938964844,293.1499938964844,280.6499938964844,33912.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922654390335083,1.0,0.0,0.0,3.471918821334839,3.471940755844116,8.043265893320495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.2890625,0.0,1329.064453125,1895.4371337890625,0.0,3331.38720703125,0.8639072179794312,1.0,0.0,3.0,1.0,0.0
18123600,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7381226420402527,0.3147377967834472,0.2886015176773071,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8559256196022034,0.5000725388526917,0.4783228933811188,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8983343839645386,0.5603783130645752,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.763383686542511,0.3504605889320373,0.3375203609466553,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6237152814865112,0.1870117336511612,0.8701669573783875,284.98876953125,284.95001220703125,298.1833190917969,291.0918273925781,297.325439453125,297.0465087890625,284.9878234863281,1.0,0.6112449169158936,0.3438896238803863,0.3438896238803863,1.0,1.0,-3.0438199043273926,0.7454415559768677,2.2983784675598145,0.0605738945305347,0.8848373293876648,0.8848373293876648,0.0,214.422119140625,214.0,44566.76171875,0.0,2720.326904296875,1.0,280.34002685546875,283.40826416015625,294.04864501953125,296.903564453125,293.1499938964844,293.1499938964844,280.6499938964844,33912.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922654390335083,1.0,0.0,0.0,3.471918821334839,3.471940755844116,8.043265893320495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.2890625,0.0,1329.064453125,1895.4371337890625,0.0,3331.38720703125,0.8639072179794312,1.0,0.0,3.0,1.0,0.0
18123660,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7353642582893372,0.3126996159553528,0.2868330478668213,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8525763154029846,0.4969082176685333,0.4754040241241455,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.896842360496521,0.5637124180793762,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7604962587356567,0.3484235405921936,0.335657387971878,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6207702159881592,0.1852173805236816,0.8623745441436768,285.05596923828125,284.95001220703125,298.11968994140625,291.0571594238281,297.3066711425781,297.04156494140625,285.05303955078125,1.0,0.6104233860969543,0.3447391092777252,0.3447391092777252,1.0,1.0,-3.030583381652832,0.7437043786048889,2.286878824234009,0.0617272853851318,0.9971154928207396,0.9971154928207396,0.0,215.7283477783203,217.0,43865.984375,0.0,2701.285400390625,1.0,280.640869140625,283.4952697753906,294.018310546875,296.8129272460937,293.1499938964844,293.1499938964844,280.3500061035156,30772.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813673257827759,1.0,0.0,0.0,3.678015947341919,3.678039312362671,9.026523457578152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.14501953125,0.0,1525.1505126953125,1895.4371337890625,0.0,3229.39306640625,0.9078329205513,1.0,0.0,3.0,1.0,0.0
18123720,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7353642582893372,0.3126996159553528,0.2868330478668213,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8525763154029846,0.4969082176685333,0.4754040241241455,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.896842360496521,0.5637124180793762,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7604962587356567,0.3484235405921936,0.335657387971878,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6207702159881592,0.1852173805236816,0.8623745441436768,285.05596923828125,284.95001220703125,298.11968994140625,291.0571594238281,297.3066711425781,297.04156494140625,285.05303955078125,1.0,0.6104233860969543,0.3447391092777252,0.3447391092777252,1.0,1.0,-3.030583381652832,0.7437043786048889,2.286878824234009,0.0617272853851318,0.9971154928207396,0.9971154928207396,0.0,215.7283477783203,217.0,43865.984375,0.0,2701.285400390625,1.0,280.640869140625,283.4952697753906,294.018310546875,296.8129272460937,293.1499938964844,293.1499938964844,280.3500061035156,30772.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813673257827759,1.0,0.0,0.0,3.678015947341919,3.678039312362671,9.026523457578152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.14501953125,0.0,1525.1505126953125,1895.4371337890625,0.0,3229.39306640625,0.9078329205513,1.0,0.0,3.0,1.0,0.0
18123780,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7312025427818298,0.3093603849411011,0.2842947244644165,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8477941155433655,0.4923571944236755,0.4716387391090393,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.8921259641647339,0.569095253944397,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7562971115112305,0.3453527688980102,0.3331837952136993,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6166939735412598,0.1828185021877288,0.8530796766281128,284.8751220703125,284.95001220703125,298.0556030273437,291.02178955078125,297.27398681640625,297.0185852050781,284.8763122558594,1.0,0.6099358201026917,0.3455885946750641,0.3455885946750641,1.0,1.0,-3.0153350830078125,0.7412988543510437,2.274036169052124,0.0627640783786773,0.8625025749206543,0.8625025749206543,0.0,218.11422729492188,205.0,44536.4140625,0.0,2684.03076171875,1.0,280.3568115234375,283.2994079589844,294.0665588378906,296.9807434082031,293.1499938964844,293.1499938964844,280.6499938964844,38432.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950968980789185,1.0,0.0,0.0,3.614838838577272,3.61486291885376,8.719090374142979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.43994140625,0.0,1512.428466796875,1895.4371337890625,0.0,3357.8388671875,0.8986297249794006,1.0,0.0,3.0,1.0,0.0
18123840,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7312025427818298,0.3093603849411011,0.2842947244644165,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8477941155433655,0.4923571944236755,0.4716387391090393,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.8921259641647339,0.569095253944397,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7562971115112305,0.3453527688980102,0.3331837952136993,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6166939735412598,0.1828185021877288,0.8530796766281128,284.8751220703125,284.95001220703125,298.0556030273437,291.02178955078125,297.27398681640625,297.0185852050781,284.8763122558594,1.0,0.6099358201026917,0.3455885946750641,0.3455885946750641,1.0,1.0,-3.0153350830078125,0.7412988543510437,2.274036169052124,0.0627640783786773,0.8625025749206543,0.8625025749206543,0.0,218.11422729492188,205.0,44536.4140625,0.0,2684.03076171875,1.0,280.3568115234375,283.2994079589844,294.0665588378906,296.9807434082031,293.1499938964844,293.1499938964844,280.6499938964844,38432.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950968980789185,1.0,0.0,0.0,3.614838838577272,3.61486291885376,8.719090374142979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.43994140625,0.0,1512.428466796875,1895.4371337890625,0.0,3357.8388671875,0.8986297249794006,1.0,0.0,3.0,1.0,0.0
18123900,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7301440238952637,0.3079609870910644,0.2828211486339569,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8466963171958923,0.4903255999088287,0.4695008993148803,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.8900761008262634,0.5688138008117676,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7553273439407349,0.343954861164093,0.3317086100578308,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6154463887214661,0.1816499680280685,0.8474627733230591,284.9945983886719,284.95001220703125,298.0234375,291.0038452148437,297.2602844238281,297.0106811523437,284.9975280761719,1.0,0.6076683402061462,0.3460133075714111,0.3460133075714111,1.0,1.0,-3.002140998840332,0.7383338809013367,2.2638070583343506,0.0628572553396225,0.9366006851196288,0.9366006851196288,0.0,217.44186401367188,205.0,43527.98828125,0.0,2655.1806640625,1.0,280.6005554199219,283.4457702636719,293.97723388671875,296.7420349121094,293.1499938964844,293.1499938964844,280.6499938964844,34501.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888736367225647,1.0,0.0,0.0,3.6454575061798096,3.64548134803772,8.867422138791881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.6953125,0.0,1516.925048828125,1895.4371337890625,0.0,3298.38818359375,0.904874324798584,1.0,0.0,3.0,1.0,0.0
18123960,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7302922010421753,0.3067805767059326,0.2816578149795532,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8469460606575012,0.4885206222534179,0.4676930010318756,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.888817548751831,0.56610107421875,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7555680871009827,0.3427277207374573,0.3304504156112671,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6151686906814575,0.1805909276008606,0.8422822952270508,284.9876403808594,284.95001220703125,297.9912414550781,290.9858093261719,297.2501220703125,297.00762939453125,284.9855651855469,1.0,0.6046381592750549,0.3464410901069641,0.3464410901069641,1.0,1.0,-2.9875707626342773,0.7349387407302856,2.252632141113281,0.0627253279089927,0.9468706250190736,0.9468706250190736,0.0,215.36050415039065,193.0,43372.88671875,0.0,2616.75341796875,1.0,280.6427917480469,283.43963623046875,293.95635986328125,296.74566650390625,293.1499938964844,293.1499938964844,280.3500061035156,33640.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885320246219635,1.0,0.0,0.0,3.708888530731201,3.7089126110076895,9.178692721434344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.33447265625,0.0,1581.739990234375,1895.4371337890625,0.0,3266.417236328125,0.9166446328163148,1.0,0.0,3.0,1.0,0.0
18124020,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7310516238212585,0.3044827580451965,0.2797369956970215,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8480548858642578,0.4853070378303528,0.4648343324661255,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9990000128746032,0.8866199254989624,0.5603469610214233,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7565891146659851,0.3405159711837768,0.3284506499767303,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.61533522605896,0.1788456290960312,0.8343963027000427,284.8417358398437,284.95001220703125,297.9455261230469,290.9600524902344,297.2333374023437,297.0003356933594,284.8443908691406,1.0,0.5992007851600647,0.3470479249954223,0.3470479249954223,1.0,1.0,-2.9630343914031982,0.7288810610771179,2.2341532707214355,0.0622210092842578,0.8248035907745361,0.8248035907745361,0.0,211.2289581298828,193.0,43679.109375,0.0,2549.6015625,1.0,280.3714599609375,283.2878112792969,293.9964904785156,296.8857421875,293.1499938964844,293.1499938964844,280.3500061035156,41347.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938325047492981,1.0,0.0,0.0,3.57373595237732,3.5737600326538086,8.521934660166153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.7275390625,0.0,1489.13671875,1895.4371337890625,0.0,3346.02978515625,0.890740692615509,1.0,0.0,3.0,1.0,0.0
18124080,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7314091324806213,0.3035310506820678,0.2787906527519226,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8486171364784241,0.4839702844619751,0.4634838104248047,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.8859278559684753,0.5575660467147827,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7570964694023132,0.3395830690860748,0.3274926841259002,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6154641509056091,0.1781097650527954,0.8307767510414124,284.8626708984375,284.95001220703125,297.9267883300781,290.9494323730469,297.2268981933594,296.9979553222656,284.8651733398437,1.0,0.5966269969940186,0.3472966253757477,0.3472966253757477,1.0,1.0,-2.951429843902588,0.7259026169776917,2.225527286529541,0.06184072047472,0.8199478387832642,0.8199478387832642,0.0,209.25503540039065,196.0,43379.45703125,0.0,2518.08056640625,1.0,280.35760498046875,283.31524658203125,293.9720458984375,296.8262634277344,293.1499938964844,293.1499938964844,280.6499938964844,41605.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941701650619507,1.0,0.0,0.0,3.5003366470336914,3.5003602504730225,8.175473453775339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.4248046875,0.0,1413.167724609375,1895.4371337890625,0.0,3349.183837890625,0.876478910446167,1.0,0.0,3.0,1.0,0.0
18124140,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7310112714767456,0.3012183606624603,0.2763946056365967,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8482874035835266,0.4803782999515533,0.4597554206848144,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.8853005766868591,0.5537509322166443,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7568075060844421,0.3370991051197052,0.3248717188835144,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6142928004264832,0.1760218888521194,0.8204220533370972,284.9799499511719,284.95001220703125,297.86248779296875,290.9128112792969,297.2125549316406,296.99969482421875,284.9790954589844,1.0,0.5918143391609192,0.3481521606445312,0.3481521606445312,1.0,1.0,-2.923866271972656,0.7195383310317993,2.2043280601501465,0.0613572932779789,0.9012936353683472,0.9012936353683472,0.0,206.10060119628903,199.0,42196.03125,0.0,2451.738525390625,1.0,280.6410217285156,283.460693359375,293.8626708984375,296.5772399902344,293.1499938964844,293.1499938964844,280.3500061035156,34517.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797833919525146,1.0,0.0,0.0,3.5765626430511475,3.576585531234741,8.535421329725068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.830078125,0.0,1442.119384765625,1895.4371337890625,0.0,3214.550537109375,0.8878099322319031,1.0,0.0,3.0,1.0,0.0
18124200,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7310112714767456,0.3012183606624603,0.2763946056365967,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8482874035835266,0.4803782999515533,0.4597554206848144,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.8853005766868591,0.5537509322166443,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7568075060844421,0.3370991051197052,0.3248717188835144,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6142928004264832,0.1760218888521194,0.8204220533370972,284.9799499511719,284.95001220703125,297.86248779296875,290.9128112792969,297.2125549316406,296.99969482421875,284.9790954589844,1.0,0.5918143391609192,0.3481521606445312,0.3481521606445312,1.0,1.0,-2.923866271972656,0.7195383310317993,2.2043280601501465,0.0613572932779789,0.9012936353683472,0.9012936353683472,0.0,206.10060119628903,199.0,42196.03125,0.0,2451.738525390625,1.0,280.6410217285156,283.460693359375,293.8626708984375,296.5772399902344,293.1499938964844,293.1499938964844,280.3500061035156,34517.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797833919525146,1.0,0.0,0.0,3.5765626430511475,3.576585531234741,8.535421329725068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.830078125,0.0,1442.119384765625,1895.4371337890625,0.0,3214.550537109375,0.8878099322319031,1.0,0.0,3.0,1.0,0.0
