time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124260,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7288498878479004,0.2981915473937988,0.2738909721374511,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8458865284919739,0.4760650396347046,0.4559332728385925,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.8824020624160767,0.5540338158607483,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7546667456626892,0.3340997993946075,0.3222201764583587,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6116095781326294,0.1736899316310882,0.810448408126831,284.8869323730469,284.95001220703125,297.79852294921875,290.8760986328125,297.1920471191406,296.99285888671875,284.88848876953125,1.0,0.5887904763221741,0.3493643999099731,0.3493643999099731,1.0,1.0,-2.9014270305633545,0.7156732678413391,2.18575382232666,0.0624514706432819,0.8020251989364624,0.8020251989364624,0.0,205.3941650390625,202.0,42279.328125,0.0,2407.70703125,1.0,280.3593139648437,283.36529541015625,293.88775634765625,296.66656494140625,293.1499938964844,293.1499938964844,280.6499938964844,41125.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864217400550842,1.0,0.0,0.0,3.35918927192688,3.3592114448547363,7.529433219133352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.66064453125,0.0,1268.353515625,1895.4371337890625,0.0,3276.728515625,0.8455820679664612,1.0,0.0,3.0,1.0,0.0
18124320,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7288498878479004,0.2981915473937988,0.2738909721374511,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8458865284919739,0.4760650396347046,0.4559332728385925,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.8824020624160767,0.5540338158607483,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7546667456626892,0.3340997993946075,0.3222201764583587,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6116095781326294,0.1736899316310882,0.810448408126831,284.8869323730469,284.95001220703125,297.79852294921875,290.8760986328125,297.1920471191406,296.99285888671875,284.88848876953125,1.0,0.5887904763221741,0.3493643999099731,0.3493643999099731,1.0,1.0,-2.9014270305633545,0.7156732678413391,2.18575382232666,0.0624514706432819,0.8020251989364624,0.8020251989364624,0.0,205.3941650390625,202.0,42279.328125,0.0,2407.70703125,1.0,280.3593139648437,283.36529541015625,293.88775634765625,296.66656494140625,293.1499938964844,293.1499938964844,280.6499938964844,41125.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864217400550842,1.0,0.0,0.0,3.35918927192688,3.3592114448547363,7.529433219133352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.66064453125,0.0,1268.353515625,1895.4371337890625,0.0,3276.728515625,0.8455820679664612,1.0,0.0,3.0,1.0,0.0
18124380,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7261621952056885,0.2958861589431762,0.2716931104660034,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8427626490592957,0.4724880456924438,0.4524257183074951,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.8795995712280273,0.5562067627906799,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7518643140792847,0.3316156268119812,0.3197816610336303,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6082386374473572,0.1716334521770477,0.801033079624176,284.9896545410156,284.95001220703125,297.735107421875,290.8394775390625,297.1749267578125,296.990234375,284.9887084960937,1.0,0.5869244337081909,0.3505766689777374,0.3505766689777374,1.0,1.0,-2.882927179336548,0.7130491733551025,2.1698780059814453,0.0638380721211433,0.8836066126823425,0.8836066126823425,0.0,205.8687896728516,190.0,41339.30859375,0.0,2377.024169921875,1.0,280.6399230957031,283.4914245605469,293.7906494140625,296.4472961425781,293.1499938964844,293.1499938964844,280.95001220703125,33894.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725236058235168,1.0,0.0,0.0,3.4651808738708496,3.465202808380127,8.012077046259947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.08642578125,0.0,1322.1466064453125,1895.4371337890625,0.0,3146.482177734375,0.862393319606781,1.0,0.0,3.0,1.0,0.0
18124440,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7261621952056885,0.2958861589431762,0.2716931104660034,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8427626490592957,0.4724880456924438,0.4524257183074951,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.8795995712280273,0.5562067627906799,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7518643140792847,0.3316156268119812,0.3197816610336303,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6082386374473572,0.1716334521770477,0.801033079624176,284.9896545410156,284.95001220703125,297.735107421875,290.8394775390625,297.1749267578125,296.990234375,284.9887084960937,1.0,0.5869244337081909,0.3505766689777374,0.3505766689777374,1.0,1.0,-2.882927179336548,0.7130491733551025,2.1698780059814453,0.0638380721211433,0.8836066126823425,0.8836066126823425,0.0,205.8687896728516,190.0,41339.30859375,0.0,2377.024169921875,1.0,280.6399230957031,283.4914245605469,293.7906494140625,296.4472961425781,293.1499938964844,293.1499938964844,280.95001220703125,33894.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725236058235168,1.0,0.0,0.0,3.4651808738708496,3.465202808380127,8.012077046259947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.08642578125,0.0,1322.1466064453125,1895.4371337890625,0.0,3146.482177734375,0.862393319606781,1.0,0.0,3.0,1.0,0.0
18124500,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7260403633117676,0.2948193550109863,0.2706492245197296,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8426501154899597,0.470799058675766,0.4507418870925903,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9990000128746032,0.8782553672790527,0.5543704032897949,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7517730593681335,0.3304546177387237,0.3186056911945343,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.60769122838974,0.1706653386354446,0.7963822484016418,285.0802307128906,284.95001220703125,297.7036437988281,290.8212585449219,297.1669921875,296.98974609375,285.0824279785156,1.0,0.5842829942703247,0.3511828184127807,0.3511828184127807,1.0,1.0,-2.870449542999268,0.7106825709342957,2.159766912460327,0.0643730834126472,0.9710927605628968,0.9710927605628968,0.0,204.40396118164065,190.0,40511.6796875,0.0,2347.75830078125,1.0,280.8948669433594,283.6058044433594,293.74493408203125,296.2903137207031,293.1499938964844,293.1499938964844,280.95001220703125,31037.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634640574455261,1.0,0.0,0.0,3.561899423599243,3.5619218349456787,8.465577820970793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.47216796875,0.0,1401.1082763671875,1895.4371337890625,0.0,3061.4970703125,0.8831970691680908,1.0,0.0,3.0,1.0,0.0
18124560,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7267336249351501,0.2937661409378052,0.2696637809276581,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8434917330741882,0.4691271185874939,0.4491279125213623,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9990000128746032,0.8773599863052368,0.5506488084793091,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7525423169136047,0.3293123543262481,0.3174728751182556,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6079014539718628,0.1697219610214233,0.7918000817298889,285.05816650390625,284.95001220703125,297.6723937988281,290.8031005859375,297.1599426269531,296.9905700683594,285.0542297363281,1.0,0.5809522271156311,0.351714015007019,0.351714015007019,1.0,1.0,-2.8559865951538086,0.7074869275093079,2.148499727249145,0.0644242316484451,0.9975100755691528,0.9975100755691528,0.0,201.84591674804688,193.0,40483.72265625,0.0,2309.9287109375,1.0,280.9415588378906,283.57958984375,293.7553100585937,296.34539794921875,293.1499938964844,293.1499938964844,280.6499938964844,30650.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598970770835876,1.0,0.0,0.0,3.674632787704468,3.67465615272522,9.009925747704984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.1318359375,0.0,1520.45458984375,1895.4371337890625,0.0,3028.03955078125,0.9068573117256165,1.0,0.0,3.0,1.0,0.0
18124620,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.72483891248703,0.2904263734817505,0.266988605260849,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.841505765914917,0.4644723236560821,0.4451144933700561,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.8732376098632812,0.549805760383606,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7507701516151428,0.3260527849197387,0.3146726191043854,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6054197549819946,0.16730397939682,0.7816582322120667,284.8685302734375,284.95001220703125,297.6106262207031,290.76715087890625,297.1399230957031,296.98406982421875,284.86993408203125,1.0,0.5774609446525574,0.352776437997818,0.352776437997818,1.0,1.0,-2.831373691558838,0.702419102191925,2.1289546489715576,0.0647346749901771,0.8551153540611267,0.8551153540611267,0.0,200.46725463867188,196.0,41033.09375,0.0,2260.68310546875,1.0,280.6568603515625,283.3793640136719,293.80889892578125,296.5072937011719,293.1499938964844,293.1499938964844,280.95001220703125,38853.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731703162193298,1.0,0.0,0.0,3.5990562438964844,3.5990800857543945,8.643119713269698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.0966796875,0.0,1498.2803955078125,1895.4371337890625,0.0,3152.547607421875,0.8953515887260437,1.0,0.0,3.0,1.0,0.0
18124680,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.72483891248703,0.2904263734817505,0.266988605260849,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.841505765914917,0.4644723236560821,0.4451144933700561,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.8732376098632812,0.549805760383606,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7507701516151428,0.3260527849197387,0.3146726191043854,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6054197549819946,0.16730397939682,0.7816582322120667,284.8685302734375,284.95001220703125,297.6106262207031,290.76715087890625,297.1399230957031,296.98406982421875,284.86993408203125,1.0,0.5774609446525574,0.352776437997818,0.352776437997818,1.0,1.0,-2.831373691558838,0.702419102191925,2.1289546489715576,0.0647346749901771,0.8551153540611267,0.8551153540611267,0.0,200.46725463867188,196.0,41033.09375,0.0,2260.68310546875,1.0,280.6568603515625,283.3793640136719,293.80889892578125,296.5072937011719,293.1499938964844,293.1499938964844,280.95001220703125,38853.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731703162193298,1.0,0.0,0.0,3.5990562438964844,3.5990800857543945,8.643119713269698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.0966796875,0.0,1498.2803955078125,1895.4371337890625,0.0,3152.547607421875,0.8953515887260437,1.0,0.0,3.0,1.0,0.0
18124740,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7218871116638184,0.2878355085849762,0.264443039894104,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8382270336151123,0.4605437815189361,0.441184401512146,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.8692089915275574,0.5517482161521912,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7477880716323853,0.3232503533363342,0.3118769228458404,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6017244458198547,0.1650784611701965,0.7713839411735535,284.9922790527344,284.95001220703125,297.54998779296875,290.73175048828125,297.1231689453125,296.9814758300781,284.9909973144531,1.0,0.5751737952232361,0.3538388609886169,0.3538388609886169,1.0,1.0,-2.810209989547729,0.6984142065048218,2.1117959022521973,0.0653254836797714,0.9463489055633544,0.9463489055633544,0.0,200.72653198242188,184.0,39970.0546875,0.0,2225.8271484375,1.0,280.94189453125,283.5283203125,293.69683837890625,296.27362060546875,293.1499938964844,293.1499938964844,280.6499938964844,33551.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861991286277771,1.0,0.0,0.0,3.69469952583313,3.694723606109619,9.108598533202894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.423828125,0.0,1564.92431640625,1895.4371337890625,0.0,3047.681884765625,0.913588285446167,1.0,0.0,3.0,1.0,0.0
18124800,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7218871116638184,0.2878355085849762,0.264443039894104,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8382270336151123,0.4605437815189361,0.441184401512146,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.8692089915275574,0.5517482161521912,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7477880716323853,0.3232503533363342,0.3118769228458404,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6017244458198547,0.1650784611701965,0.7713839411735535,284.9922790527344,284.95001220703125,297.54998779296875,290.73175048828125,297.1231689453125,296.9814758300781,284.9909973144531,1.0,0.5751737952232361,0.3538388609886169,0.3538388609886169,1.0,1.0,-2.810209989547729,0.6984142065048218,2.1117959022521973,0.0653254836797714,0.9463489055633544,0.9463489055633544,0.0,200.72653198242188,184.0,39970.0546875,0.0,2225.8271484375,1.0,280.94189453125,283.5283203125,293.69683837890625,296.27362060546875,293.1499938964844,293.1499938964844,280.6499938964844,33551.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861991286277771,1.0,0.0,0.0,3.69469952583313,3.694723606109619,9.108598533202894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.423828125,0.0,1564.92431640625,1895.4371337890625,0.0,3047.681884765625,0.913588285446167,1.0,0.0,3.0,1.0,0.0
18124860,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7215050458908081,0.2845469713211059,0.2616302669048309,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8380606770515442,0.4558716118335724,0.4369539618492126,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.8638482689857483,0.5468032360076904,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.747586190700531,0.3199062347412109,0.3088195621967315,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6004541516304016,0.1625479459762573,0.7601092457771301,284.86212158203125,284.95001220703125,297.4906921386719,290.6971130371094,297.10577392578125,296.9777526855469,284.86474609375,1.0,0.5687265992164612,0.3550424873828888,0.3550424873828888,1.0,1.0,-2.778597354888916,0.6913322806358337,2.087265014648437,0.0654891356825828,0.8185345530509949,0.8185345530509949,0.0,196.9141540527344,172.0,40106.1484375,0.0,2154.62060546875,1.0,280.65753173828125,283.3968200683594,293.7224426269531,296.3708190917969,293.1499938964844,293.1499938964844,280.95001220703125,41605.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715154528617859,1.0,0.0,0.0,3.4938998222351074,3.4939234256744385,8.145433412209968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.03564453125,0.0,1406.48291015625,1895.4371337890625,0.0,3137.026123046875,0.8749762177467346,1.0,0.0,3.0,1.0,0.0
18124920,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7215050458908081,0.2845469713211059,0.2616302669048309,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8380606770515442,0.4558716118335724,0.4369539618492126,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.8638482689857483,0.5468032360076904,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.747586190700531,0.3199062347412109,0.3088195621967315,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6004541516304016,0.1625479459762573,0.7601092457771301,284.86212158203125,284.95001220703125,297.4906921386719,290.6971130371094,297.10577392578125,296.9777526855469,284.86474609375,1.0,0.5687265992164612,0.3550424873828888,0.3550424873828888,1.0,1.0,-2.778597354888916,0.6913322806358337,2.087265014648437,0.0654891356825828,0.8185345530509949,0.8185345530509949,0.0,196.9141540527344,172.0,40106.1484375,0.0,2154.62060546875,1.0,280.65753173828125,283.3968200683594,293.7224426269531,296.3708190917969,293.1499938964844,293.1499938964844,280.95001220703125,41605.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715154528617859,1.0,0.0,0.0,3.4938998222351074,3.4939234256744385,8.145433412209968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.03564453125,0.0,1406.48291015625,1895.4371337890625,0.0,3137.026123046875,0.8749762177467346,1.0,0.0,3.0,1.0,0.0
18124980,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7235637903213501,0.2820980250835418,0.2589885294437408,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8406763076782227,0.4520421028137207,0.4328780174255371,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.8616486191749573,0.5363641381263733,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7498471736907959,0.317132830619812,0.3058037757873535,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6013310551643372,0.160322219133377,0.7485467791557312,284.9784240722656,284.95001220703125,297.43292236328125,290.66339111328125,297.0908203125,296.9769287109375,284.9769287109375,1.0,0.5598344206809998,0.3562461137771606,0.3562461137771606,1.0,1.0,-2.740459680557251,0.6820911169052124,2.058368444442749,0.0647246614098548,0.8991300463676453,0.8991300463676453,0.0,189.9902191162109,175.0,38837.35546875,0.0,2059.69873046875,1.0,280.94097900390625,283.5409545898437,293.6098937988281,296.1211853027344,293.1499938964844,293.1499938964844,281.25,34498.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564640283584595,1.0,0.0,0.0,3.57071590423584,3.5707387924194336,8.507537927471276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.93603515625,0.0,1435.749755859375,1895.4371337890625,0.0,2995.84716796875,0.8864044547080994,1.0,0.0,3.0,1.0,0.0
18125040,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7235637903213501,0.2820980250835418,0.2589885294437408,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8406763076782227,0.4520421028137207,0.4328780174255371,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.8616486191749573,0.5363641381263733,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7498471736907959,0.317132830619812,0.3058037757873535,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6013310551643372,0.160322219133377,0.7485467791557312,284.9784240722656,284.95001220703125,297.43292236328125,290.66339111328125,297.0908203125,296.9769287109375,284.9769287109375,1.0,0.5598344206809998,0.3562461137771606,0.3562461137771606,1.0,1.0,-2.740459680557251,0.6820911169052124,2.058368444442749,0.0647246614098548,0.8991300463676453,0.8991300463676453,0.0,189.9902191162109,175.0,38837.35546875,0.0,2059.69873046875,1.0,280.94097900390625,283.5409545898437,293.6098937988281,296.1211853027344,293.1499938964844,293.1499938964844,281.25,34498.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564640283584595,1.0,0.0,0.0,3.57071590423584,3.5707387924194336,8.507537927471276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.93603515625,0.0,1435.749755859375,1895.4371337890625,0.0,2995.84716796875,0.8864044547080994,1.0,0.0,3.0,1.0,0.0
18125100,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7240456938743591,0.2810454964637756,0.2579066455364227,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8412674069404602,0.4503225088119507,0.4311064183712005,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9990000128746032,0.8613986372947693,0.5329807996749878,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7503411173820496,0.3158891797065735,0.3045001029968261,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.6012495756149292,0.1593331545591354,0.743552029132843,285.0770874023437,284.95001220703125,297.4046936035156,290.6469116210937,297.0844116210937,296.9776916503906,285.0810546875,1.0,0.5568760633468628,0.3568479418754577,0.3568479418754577,1.0,1.0,-2.7253835201263428,0.6787432432174683,2.046640157699585,0.0645796433091163,0.988775908946991,0.988775908946991,0.0,187.669189453125,175.0,37877.30859375,0.0,2024.7449951171875,1.0,281.1981811523437,283.6687927246094,293.5576171875,295.94647216796875,293.1499938964844,293.1499938964844,281.25,31771.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456907868385315,1.0,0.0,0.0,3.650949716567993,3.650972843170166,8.894160714589816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.4775390625,0.0,1502.5784912109375,1895.4371337890625,0.0,2894.927734375,0.9038910269737244,1.0,0.0,3.0,1.0,0.0
18125160,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7241321802139282,0.2800536155700683,0.2569911181926727,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8413415551185608,0.4486824572086334,0.4295307099819183,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.8611370325088501,0.5308845639228821,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7503754496574402,0.3147046267986297,0.3033457398414612,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.6008000373840332,0.1584038287401199,0.7391300797462463,285.0678405761719,284.95001220703125,297.3768920898437,290.6307067871094,297.0788879394531,296.9793701171875,285.0652160644531,1.0,0.5545467734336853,0.3575789034366607,0.3575789034366607,1.0,1.0,-2.713165760040283,0.6766086220741272,2.036557197570801,0.0651052519679069,1.0,1.0,0.0,186.13755798339844,178.0,37787.80078125,0.0,1998.271240234375,1.0,281.24200439453125,283.6550598144531,293.5679016113281,295.9943542480469,293.1499938964844,293.1499938964844,280.95001220703125,31619.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84043288230896,1.0,0.0,0.0,3.746775150299072,3.7467992305755615,9.367172424390446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.0068359375,0.0,1609.8779296875,1895.4371337890625,0.0,2845.759765625,0.923724889755249,1.0,0.0,3.0,1.0,0.0
18125220,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7220311760902405,0.2768101394176483,0.2544307708740234,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8390865325927734,0.444085031747818,0.4255956709384918,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.8572503924369812,0.5305196046829224,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7482719421386719,0.3113659918308258,0.3004869222640991,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5979359745979309,0.1560162305831909,0.7291982173919678,284.8694152832031,284.95001220703125,297.32281494140625,290.59930419921875,297.0640563964844,296.9773254394531,284.8701477050781,1.0,0.5511872172355652,0.3590408861637115,0.3590408861637115,1.0,1.0,-2.6895525455474854,0.6725951433181763,2.016957521438598,0.0663418173789978,0.875048041343689,0.875048041343689,0.0,185.11032104492188,181.0,38413.47265625,0.0,1956.537841796875,1.0,280.9564819335937,283.4423828125,293.6352233886719,296.16827392578125,293.1499938964844,293.1499938964844,281.25,38434.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525229692459106,1.0,0.0,0.0,3.691139936447144,3.69116473197937,9.091054948839884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.63330078125,0.0,1597.842041015625,1895.4371337890625,0.0,2958.90673828125,0.9155289530754088,1.0,0.0,3.0,1.0,0.0
18125280,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7220311760902405,0.2768101394176483,0.2544307708740234,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8390865325927734,0.444085031747818,0.4255956709384918,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.8572503924369812,0.5305196046829224,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7482719421386719,0.3113659918308258,0.3004869222640991,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5979359745979309,0.1560162305831909,0.7291982173919678,284.8694152832031,284.95001220703125,297.32281494140625,290.59930419921875,297.0640563964844,296.9773254394531,284.8701477050781,1.0,0.5511872172355652,0.3590408861637115,0.3590408861637115,1.0,1.0,-2.6895525455474854,0.6725951433181763,2.016957521438598,0.0663418173789978,0.875048041343689,0.875048041343689,0.0,185.11032104492188,181.0,38413.47265625,0.0,1956.537841796875,1.0,280.9564819335937,283.4423828125,293.6352233886719,296.16827392578125,293.1499938964844,293.1499938964844,281.25,38434.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525229692459106,1.0,0.0,0.0,3.691139936447144,3.69116473197937,9.091054948839884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.63330078125,0.0,1597.842041015625,1895.4371337890625,0.0,2958.90673828125,0.9155289530754088,1.0,0.0,3.0,1.0,0.0
18125340,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.718799352645874,0.2742049694061279,0.2518789768218994,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8355309367179871,0.4400976300239563,0.4216188788414001,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.8529812097549438,0.5327305197715759,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7449674010276794,0.3084166646003723,0.2975594103336334,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.5937725901603699,0.1537510901689529,0.7188097834587097,285.0035705566406,284.95001220703125,297.2708435058594,290.5692749023437,297.05096435546875,296.9768981933594,285.0022277832031,1.0,0.5490025281906128,0.3605028390884399,0.3605028390884399,1.0,1.0,-2.668356418609619,0.6693171858787537,1.9990392923355105,0.067683920264244,0.9765537977218628,0.9765537977218628,0.0,185.51272583007807,184.0,37319.8515625,0.0,1925.6153564453125,1.0,281.2425537109375,283.6019897460937,293.5281982421875,295.9412841796875,293.1499938964844,293.1499938964844,280.95001220703125,33473.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400684595108032,1.0,0.0,0.0,3.781839609146118,3.781864643096924,9.543321084493073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.8056640625,0.0,1665.2694091796875,1895.4371337890625,0.0,2842.35498046875,0.9332028031349182,1.0,0.0,3.0,1.0,0.0
18125400,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.718799352645874,0.2742049694061279,0.2518789768218994,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8355309367179871,0.4400976300239563,0.4216188788414001,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.8529812097549438,0.5327305197715759,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7449674010276794,0.3084166646003723,0.2975594103336334,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.5937725901603699,0.1537510901689529,0.7188097834587097,285.0035705566406,284.95001220703125,297.2708435058594,290.5692749023437,297.05096435546875,296.9768981933594,285.0022277832031,1.0,0.5490025281906128,0.3605028390884399,0.3605028390884399,1.0,1.0,-2.668356418609619,0.6693171858787537,1.9990392923355105,0.067683920264244,0.9765537977218628,0.9765537977218628,0.0,185.51272583007807,184.0,37319.8515625,0.0,1925.6153564453125,1.0,281.2425537109375,283.6019897460937,293.5281982421875,295.9412841796875,293.1499938964844,293.1499938964844,280.95001220703125,33473.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400684595108032,1.0,0.0,0.0,3.781839609146118,3.781864643096924,9.543321084493073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.8056640625,0.0,1665.2694091796875,1895.4371337890625,0.0,2842.35498046875,0.9332028031349182,1.0,0.0,3.0,1.0,0.0
18125460,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.714653730392456,0.2709030210971832,0.2492550015449524,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8310754895210266,0.4354029893875122,0.4175580143928528,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9990000128746032,0.8461220264434814,0.5367289185523987,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7408642172813416,0.3049283325672149,0.2945688664913177,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.5887213945388794,0.1511759161949157,0.708278238773346,284.8533630371094,284.95001220703125,297.22119140625,290.54083251953125,297.0359191894531,296.9732971191406,284.8563537597656,1.0,0.5476310849189758,0.3618181347846985,0.3618181347846985,1.0,1.0,-2.6488821506500244,0.6661930084228516,1.9826891422271729,0.0689069554209709,0.8377445340156555,0.8377445340156555,0.0,186.92930603027344,172.0,37663.4609375,0.0,1902.2646484375,1.0,280.9565124511719,283.44708251953125,293.5691833496094,296.0619201660156,293.1499938964844,293.1499938964844,281.25,41376.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502512574195862,1.0,0.0,0.0,3.607965230941773,3.60798978805542,8.685962598065089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.32177734375,0.0,1526.6671142578125,1895.4371337890625,0.0,2937.623779296875,0.8994935750961304,1.0,0.0,3.0,1.0,0.0
18125520,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.714653730392456,0.2709030210971832,0.2492550015449524,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8310754895210266,0.4354029893875122,0.4175580143928528,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9990000128746032,0.8461220264434814,0.5367289185523987,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7408642172813416,0.3049283325672149,0.2945688664913177,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.5887213945388794,0.1511759161949157,0.708278238773346,284.8533630371094,284.95001220703125,297.22119140625,290.54083251953125,297.0359191894531,296.9732971191406,284.8563537597656,1.0,0.5476310849189758,0.3618181347846985,0.3618181347846985,1.0,1.0,-2.6488821506500244,0.6661930084228516,1.9826891422271729,0.0689069554209709,0.8377445340156555,0.8377445340156555,0.0,186.92930603027344,172.0,37663.4609375,0.0,1902.2646484375,1.0,280.9565124511719,283.44708251953125,293.5691833496094,296.0619201660156,293.1499938964844,293.1499938964844,281.25,41376.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502512574195862,1.0,0.0,0.0,3.607965230941773,3.60798978805542,8.685962598065089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.32177734375,0.0,1526.6671142578125,1895.4371337890625,0.0,2937.623779296875,0.8994935750961304,1.0,0.0,3.0,1.0,0.0
18125580,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.713954508304596,0.2683663666248321,0.2466497272253036,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8305360078811646,0.4315270185470581,0.413562148809433,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8407241106033325,0.5327041745185852,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7401692867279053,0.3019437193870544,0.291482925415039,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.5866824388504028,0.1487924456596374,0.6967252492904663,284.98980712890625,284.95001220703125,297.1741027832031,290.5140991210937,297.0230407714844,296.9718017578125,284.98834228515625,1.0,0.5416721701622009,0.3631334602832794,0.3631334602832794,1.0,1.0,-2.618534803390503,0.6594163775444031,1.959118366241455,0.0690088421106338,0.9331204891204834,0.9331204891204834,0.0,183.7765350341797,160.0,36471.26171875,0.0,1842.4564208984373,1.0,281.24188232421875,283.60845947265625,293.4600830078125,295.82330322265625,293.1499938964844,293.1499938964844,280.95001220703125,34207.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349557518959045,1.0,0.0,0.0,3.6842896938323975,3.684313774108887,9.057343390850292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.677734375,0.0,1558.1151123046875,1895.4371337890625,0.0,2794.625244140625,0.9117448925971984,1.0,0.0,3.0,1.0,0.0
18125640,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.713954508304596,0.2683663666248321,0.2466497272253036,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8305360078811646,0.4315270185470581,0.413562148809433,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8407241106033325,0.5327041745185852,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7401692867279053,0.3019437193870544,0.291482925415039,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.5866824388504028,0.1487924456596374,0.6967252492904663,284.98980712890625,284.95001220703125,297.1741027832031,290.5140991210937,297.0230407714844,296.9718017578125,284.98834228515625,1.0,0.5416721701622009,0.3631334602832794,0.3631334602832794,1.0,1.0,-2.618534803390503,0.6594163775444031,1.959118366241455,0.0690088421106338,0.9331204891204834,0.9331204891204834,0.0,183.7765350341797,160.0,36471.26171875,0.0,1842.4564208984373,1.0,281.24188232421875,283.60845947265625,293.4600830078125,295.82330322265625,293.1499938964844,293.1499938964844,280.95001220703125,34207.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349557518959045,1.0,0.0,0.0,3.6842896938323975,3.684313774108887,9.057343390850292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.677734375,0.0,1558.1151123046875,1895.4371337890625,0.0,2794.625244140625,0.9117448925971984,1.0,0.0,3.0,1.0,0.0
18125700,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7147101759910583,0.266867458820343,0.2454073429107666,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8314529061317444,0.429329514503479,0.4116136729717254,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.9990000128746032,0.8382235169410706,0.5283161997795105,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7408818602561951,0.3002817630767822,0.2899738550186157,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.5866925716400146,0.14754219353199,0.691016674041748,284.8480224609375,284.95001220703125,297.15155029296875,290.50146484375,297.0165100097656,296.9706726074219,284.840576171875,1.0,0.5376510620117188,0.3637911081314087,0.3637911081314087,1.0,1.0,-2.6007602214813232,0.6551429033279419,1.945617318153381,0.0687469467520713,0.8305995464324951,0.8305995464324951,0.0,180.8887176513672,160.0,37001.20703125,0.0,1803.35205078125,1.0,280.9970397949219,283.4461975097656,293.52130126953125,296.00653076171875,293.1499938964844,293.1499938964844,280.95001220703125,39205.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407272100448608,1.0,0.0,0.0,3.6243181228637695,3.624342441558838,8.764878884903737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.62548828125,0.0,1528.5968017578125,1895.4371337890625,0.0,2848.510009765625,0.8989503979682922,1.0,0.0,3.0,1.0,0.0
18125760,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7154577374458313,0.2651765346527099,0.2438321858644485,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8324922323226929,0.4269368946552276,0.4093031883239746,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9990000128746032,0.8357793688774109,0.5232458710670471,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7416878342628479,0.2984541654586792,0.2881905436515808,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.586773693561554,0.1461999863386154,0.68462735414505,284.8579406738281,284.95001220703125,297.1297302246094,290.48931884765625,297.0094299316406,296.96856689453125,284.8614501953125,1.0,0.5330229997634888,0.3645300567150116,0.3645300567150116,1.0,1.0,-2.5801830291748047,0.6501057744026184,1.930077314376831,0.0683339387178421,0.8020734786987305,0.8020734786987305,0.0,177.57838439941406,163.0,36416.5859375,0.0,1758.800048828125,1.0,280.957763671875,283.4833679199219,293.5025329589844,295.9235534667969,293.1499938964844,293.1499938964844,281.25,42856.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421730399131775,1.0,0.0,0.0,3.439099073410034,3.439122438430786,7.891920290603593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.03857421875,0.0,1359.2857666015625,1895.4371337890625,0.0,2862.024658203125,0.863958477973938,1.0,0.0,3.0,1.0,0.0
18125820,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7151173949241638,0.2627820670604706,0.2413658648729324,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8322625756263733,0.4231336116790771,0.4053959548473358,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.8330262899398804,0.5187104940414429,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7412480115890503,0.2955248653888702,0.2851517796516418,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5850241780281067,0.1439522355794906,0.6735339760780334,284.98663330078125,284.95001220703125,297.0882873535156,290.4665832519531,296.9993591308594,296.9689636230469,284.9855651855469,1.0,0.5276530385017395,0.366007924079895,0.366007924079895,1.0,1.0,-2.550078868865967,0.6436723470687866,1.9064064025878904,0.0683977082371711,0.8919455409049988,0.8919455409049988,0.0,174.24070739746094,166.0,35302.70703125,0.0,1701.2698974609375,1.0,281.240478515625,283.6353454589844,293.3994445800781,295.6880798339844,293.1499938964844,293.1499938964844,281.54998779296875,34297.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241813778877258,1.0,0.0,0.0,3.523179769515991,3.5232021808624268,8.282527232950088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.97509765625,0.0,1384.302734375,1895.4371337890625,0.0,2694.349609375,0.8757100105285645,1.0,0.0,3.0,1.0,0.0
18125880,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7151173949241638,0.2627820670604706,0.2413658648729324,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8322625756263733,0.4231336116790771,0.4053959548473358,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.8330262899398804,0.5187104940414429,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7412480115890503,0.2955248653888702,0.2851517796516418,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5850241780281067,0.1439522355794906,0.6735339760780334,284.98663330078125,284.95001220703125,297.0882873535156,290.4665832519531,296.9993591308594,296.9689636230469,284.9855651855469,1.0,0.5276530385017395,0.366007924079895,0.366007924079895,1.0,1.0,-2.550078868865967,0.6436723470687866,1.9064064025878904,0.0683977082371711,0.8919455409049988,0.8919455409049988,0.0,174.24070739746094,166.0,35302.70703125,0.0,1701.2698974609375,1.0,281.240478515625,283.6353454589844,293.3994445800781,295.6880798339844,293.1499938964844,293.1499938964844,281.54998779296875,34297.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241813778877258,1.0,0.0,0.0,3.523179769515991,3.5232021808624268,8.282527232950088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.97509765625,0.0,1384.302734375,1895.4371337890625,0.0,2694.349609375,0.8757100105285645,1.0,0.0,3.0,1.0,0.0
18125940,296.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.7137894630432129,0.0,0.2394676804542541,296.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.8307088613510132,0.0,0.4020706415176391,296.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.0,0.5175554156303406,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.7396948337554932,0.0,0.2826124131679535,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.582356333732605,0.0,0.6642837524414062,285.08660888671875,294.1499938964844,297.04998779296875,290.4460754394531,296.991943359375,296.971923828125,285.0840148925781,0.0,0.0,0.3674857914447784,0.3674857914447784,1.0,1.0,-2.5282442569732666,0.6399143934249878,1.8883298635482788,0.0694327503442764,0.0,0.0,0.0,172.92434692382812,60.0,34390.953125,0.0,1665.0068359375,0.0,281.5419311523437,283.75439453125,293.37451171875,295.587158203125,293.1499938964844,293.1499938964844,278.1499938964844,31155.46875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.719151258468628,3.719175100326538,9.22955905480194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1574.5377197265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.7137894630432129,0.0,0.2394676804542541,296.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.8307088613510132,0.0,0.4020706415176391,296.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.0,0.5175554156303406,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.7396948337554932,0.0,0.2826124131679535,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.582356333732605,0.0,0.6642837524414062,285.08660888671875,294.1499938964844,297.04998779296875,290.4460754394531,296.991943359375,296.971923828125,285.0840148925781,0.0,0.0,0.3674857914447784,0.3674857914447784,1.0,1.0,-2.5282442569732666,0.6399143934249878,1.8883298635482788,0.0694327503442764,0.0,0.0,0.0,172.92434692382812,60.0,34390.953125,0.0,1665.0068359375,0.0,281.5419311523437,283.75439453125,293.37451171875,295.587158203125,293.1499938964844,293.1499938964844,278.1499938964844,31155.46875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.719151258468628,3.719175100326538,9.22955905480194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1574.5377197265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,0.0007925280369818,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.3612614572048187,0.0,0.0008345736423507,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.3612614572048187,0.0,0.0006164157530292,297.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,0.0008345696260221,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0039587593637406,288.1394958496094,294.1499938964844,297.0290222167969,290.4346618652344,295.33233642578125,296.9149475097656,284.0628967285156,0.0,0.0,0.2834410667419433,0.2834410667419433,1.0,1.0,-0.0084453392773866,0.0020179008133709,0.0064274384640157,-0.0172687675803899,0.0,0.0,0.0,-0.0469068698585033,60.0,1677.9552001953125,0.0,-4.862923560722265e-06,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,1.1466909199953081e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.384177751477769e-15,8.386246205934964e-15,3.867661314811263e-20,5.84618724958075e-13,5.846172612851419e-13,1.4671978596382493e-18,0.0,0.0,-0.0,0.0,0.0,2.052513523467394e-25,1.1230623799205273e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
