time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126120,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,0.0009000648860819,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,0.0014663067413493,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,0.0009056577691808,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,0.0010528584243729,297.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,0.0026598661206662,288.07257080078125,294.1499938964844,297.0133361816406,290.4256591796875,295.4384460449219,296.92340087890625,283.6576232910156,0.0,0.0,0.2204914838075637,0.2204914838075637,1.0,1.0,-0.0067594260908663,0.0011506198206916,0.00560880638659,-0.0179744139313697,0.0,0.0,0.0,-0.0383920818567276,60.0,780.8225708007812,0.0,-4.791090759681538e-06,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.211018033644503e-28,1.1151594675258804e-27,1.3906321043956575e-30,-4.526998605873579e-18,-4.5233916848125414e-18,-3.607120586048513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.662416414357722e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,0.0001012369175441,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,7.379533053608611e-05,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,0.0001016458409139,297.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0004844663199037,287.9439697265625,294.1499938964844,296.9766540527344,290.40313720703125,295.3776550292969,296.75323486328125,283.4232482910156,0.0,0.0,0.0734971612691879,0.0734971612691879,1.0,1.0,0.0041880309581756,1.115279610530706e-05,-0.0041991840116679,-0.0175580531358718,0.0,0.0,0.0,0.0187162701040506,60.0,134.8049774169922,-0.0,-7.225588660730865e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.942066008122954e-40,-7.100043007102409e-40,-3.982602339488276e-40,9.273552543487536e-21,4.4760479701413255e-21,4.7975049772429945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.662416414357722e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,0.0001012369175441,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,7.379533053608611e-05,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,0.0001016458409139,297.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0004844663199037,287.9439697265625,294.1499938964844,296.9766540527344,290.40313720703125,295.3776550292969,296.75323486328125,283.4232482910156,0.0,0.0,0.0734971612691879,0.0734971612691879,1.0,1.0,0.0041880309581756,1.115279610530706e-05,-0.0041991840116679,-0.0175580531358718,0.0,0.0,0.0,0.0187162701040506,60.0,134.8049774169922,-0.0,-7.225588660730865e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.942066008122954e-40,-7.100043007102409e-40,-3.982602339488276e-40,9.273552543487536e-21,4.4760479701413255e-21,4.7975049772429945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.676863555796444e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,0.0001018905313685,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,7.523353269789368e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,0.0001018995681079,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,0.0004834121791645,288.0207214355469,294.1499938964844,296.9583435058594,290.3911437988281,295.2792053222656,296.6570129394531,283.4230651855469,0.0,0.0,0.0,0.0,1.0,1.0,0.0027362068649381,1.0340309941625492e-08,-0.0027362171094864,-0.0178734585642814,0.0,0.0,0.0,0.0111088724806904,60.0,56.6946907043457,-0.0,-7.249776956541609e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.960459834874815e-21,4.476656238697237e-21,4.483803596177578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.500323358224704e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,0.0001000437696347,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,7.389295205939561e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,0.0001000430056592,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,0.0004745503247249,288.0101013183594,294.1499938964844,296.94000244140625,290.3786926269531,295.2938842773437,296.6981506347656,283.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123670799657,7.329392204269425e-09,0.0010123597458004,-0.0182017777115106,0.0,0.0,0.0,-0.0084365308284759,60.0,26.01111221313477,0.0,-6.987720269080455e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953168690139557e-21,4.4766703750846576e-21,4.4764987189516815e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.502035391051322e-05,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,0.0001000615011435,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,7.390548125840724e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,0.0001000609772745,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.000474636995932,287.98846435546875,294.1499938964844,296.9033203125,290.3524475097656,295.32305908203125,296.75701904296875,283.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331366180807208e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.369539260864258,0.0,-6.990217826796652e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.95334236575645e-21,4.4766695672910914e-21,4.476672798465359e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.502035391051322e-05,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,0.0001000615011435,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,7.390548125840724e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,0.0001000609772745,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.000474636995932,287.98846435546875,294.1499938964844,296.9033203125,290.3524475097656,295.32305908203125,296.75701904296875,283.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331366180807208e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.369539260864258,0.0,-6.990217826796652e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.95334236575645e-21,4.4766695672910914e-21,4.476672798465359e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.503235924057662e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0001000741467578,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,7.391482358798385e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,0.0001000736301648,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,0.0004746970953419,287.96630859375,294.1499938964844,296.8666687011719,290.3245544433594,295.3510437011719,296.7904357910156,283.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.546182632446287,0.0,-6.991963630298417e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953338326788616e-21,4.476669163394308e-21,4.476669163394308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.503235924057662e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0001000741467578,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,7.391482358798385e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,0.0001000736301648,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,0.0004746970953419,287.96630859375,294.1499938964844,296.8666687011719,290.3245544433594,295.3510437011719,296.7904357910156,283.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.546182632446287,0.0,-6.991963630298417e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953338326788616e-21,4.476669163394308e-21,4.476669163394308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,9.503876935923472e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,0.0001000808842945,299.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,7.391980034299195e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,0.0001000803749775,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,0.0004747291968669,287.94366455078125,294.1499938964844,296.8299865722656,290.2951965332031,295.3778381347656,296.80487060546875,283.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.27204418182373,0.0,-6.992886625312168e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953338326788616e-21,4.476669163394308e-21,4.476669163394308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,9.503876935923472e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,0.0001000808842945,299.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,7.391980034299195e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,0.0001000803749775,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,0.0004747291968669,287.94366455078125,294.1499938964844,296.8299865722656,290.2951965332031,295.3778381347656,296.80487060546875,283.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.27204418182373,0.0,-6.992886625312168e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953338326788616e-21,4.476669163394308e-21,4.476669163394308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.503959881840274e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,0.0001000817501335,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,7.392043335130438e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,0.0001000812408165,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0004747334460262,287.92059326171875,294.1499938964844,296.7933349609375,290.2645263671875,295.4034423828125,296.8056335449219,283.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.178448677062988,0.0,-6.99298823292338e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953338326788616e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.503959881840274e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,0.0001000817501335,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,7.392043335130438e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,0.0001000812408165,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0004747334460262,287.92059326171875,294.1499938964844,296.7933349609375,290.2645263671875,295.4034423828125,296.8056335449219,283.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.178448677062988,0.0,-6.99298823292338e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953338326788616e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.503777255304158e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,0.0001000798220047,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,7.3919007263612e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0001000793272396,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,0.0004747243947349,287.90887451171875,294.1499938964844,296.7749938964844,290.24871826171875,295.4158020019531,296.8019104003906,283.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352442210617481e-09,0.0010127210989594,-0.0183139499276876,0.0,0.0,0.0,-0.0084577370434999,60.0,9.142966270446776,0.0,-6.992710410713698e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.503481851425022e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,0.0001000767078949,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,7.391670806100592e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.0001000762131297,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0004747096681967,287.8971252441406,294.1499938964844,296.75665283203125,290.232666015625,295.42791748046875,296.79638671875,283.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348675001850324e-09,0.0010126889683306,-0.018304081633687,0.0,0.0,0.0,-0.0084558697417378,60.0,9.1177396774292,0.0,-6.992265610961115e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.502445755060762e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,0.0001000657939584,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,7.390863902401179e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,0.0001000652991933,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,0.0004746580380015,287.8733215332031,294.1499938964844,296.7200012207031,290.19976806640625,295.4513854980469,296.7805480957031,283.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125844273716,7.335600127333919e-09,0.0010125770932063,-0.0182698369026184,0.0,0.0,0.0,-0.0084493877366185,60.0,11.947239875793455,0.0,-6.990721601596307e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.502445755060762e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,0.0001000657939584,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,7.390863902401179e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,0.0001000652991933,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,0.0004746580380015,287.8733215332031,294.1499938964844,296.7200012207031,290.19976806640625,295.4513854980469,296.7805480957031,283.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125844273716,7.335600127333919e-09,0.0010125770932063,-0.0182698369026184,0.0,0.0,0.0,-0.0084493877366185,60.0,11.947239875793455,0.0,-6.990721601596307e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.500847227172926e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,0.0001000489501166,299.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,7.389618986053392e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,0.0001000484699034,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,0.000474578293506,287.8492431640625,294.1499938964844,296.6833190917969,290.166015625,295.4737854003906,296.7593078613281,283.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,13.944252967834473,0.0,-6.988350520487074e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.500847227172926e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,0.0001000489501166,299.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,7.389618986053392e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,0.0001000484699034,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,0.000474578293506,287.8492431640625,294.1499938964844,296.6833190917969,290.166015625,295.4737854003906,296.7593078613281,283.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,13.944252967834473,0.0,-6.988350520487074e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.498683357378468e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0001000261618173,299.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,7.38793532946147e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0001000256816041,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,0.000474470318295,287.8248596191406,294.1499938964844,296.64666748046875,290.13153076171875,295.4951171875,296.734130859375,283.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.468621253967283,0.0,-6.98514881491974e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.498683357378468e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0001000261618173,299.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,7.38793532946147e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0001000256816041,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,0.000474470318295,287.8248596191406,294.1499938964844,296.64666748046875,290.13153076171875,295.4951171875,296.734130859375,283.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.468621253967283,0.0,-6.98514881491974e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.49595560086891e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.999743633670732e-05,299.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,7.385812932625413e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.99969633994624e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,0.00047433419968,287.8002014160156,294.1499938964844,296.6099853515625,290.0964660644531,295.515380859375,296.7059326171875,283.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,14.103456497192385,0.0,-6.981119327065245e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.49595560086891e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.999743633670732e-05,299.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,7.385812932625413e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.99969633994624e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,0.00047433419968,287.8002014160156,294.1499938964844,296.6099853515625,290.0964660644531,295.515380859375,296.7059326171875,283.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,14.103456497192385,0.0,-6.981119327065245e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.49437526287511e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,9.998078166972846e-05,299.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,7.384583295788616e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.998031600844116e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0004742552991956,287.7878112792969,294.1499938964844,296.5916748046875,290.0787658691406,295.52508544921875,296.69097900390625,283.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117198107764,7.234482346518689e-09,0.0010117124766111,-0.0180049911141395,0.0,0.0,0.0,-0.0083992602303624,60.0,13.903398513793944,0.0,-6.978785904721009e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.492663957644254e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.996275912271813e-05,299.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,7.38325179554522e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.996229346143082e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,0.0004741698794532,287.7753295898437,294.1499938964844,296.5733337402344,290.0610046386719,295.5345458984375,296.67559814453125,283.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115368058905,7.213083019763644e-09,0.0010115295881405,-0.0179489403963089,0.0,0.0,0.0,-0.0083886515349149,60.0,13.70396900177002,0.0,-6.976262056923589e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.488833165960386e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.992241393774748e-05,299.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,7.380271563306451e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.992195555241778e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0004739786090794,287.7502746582031,294.1499938964844,296.5366516113281,290.02520751953125,295.552734375,296.6438903808594,284.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,13.314983367919922,0.0,-6.970613952717032e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.488833165960386e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.992241393774748e-05,299.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,7.380271563306451e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.992195555241778e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0004739786090794,287.7502746582031,294.1499938964844,296.5366516113281,290.02520751953125,295.552734375,296.6438903808594,284.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,13.314983367919922,0.0,-6.970613952717032e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.484454494668172e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.987629891838878e-05,299.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,7.37686495995149e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.98758478090167e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.0004737599811051,287.7250366210937,294.1499938964844,296.5,289.98931884765625,295.5699157714844,296.6111145019531,284.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.1104837573443555e-09,0.0010106522822752,-0.0176802091300487,0.0,0.0,0.0,-0.0083377882838249,60.0,12.94417953491211,0.0,-6.964164356304536e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.484454494668172e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.987629891838878e-05,299.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,7.37686495995149e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.98758478090167e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.0004737599811051,287.7250366210937,294.1499938964844,296.5,289.98931884765625,295.5699157714844,296.6111145019531,284.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.1104837573443555e-09,0.0010106522822752,-0.0176802091300487,0.0,0.0,0.0,-0.0083377882838249,60.0,12.94417953491211,0.0,-6.964164356304536e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.479458822170272e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.982368646888062e-05,299.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,7.372978870989755e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.982324263546616e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,0.000473510561278,287.6996459960937,294.1499938964844,296.4633483886719,289.95343017578125,295.5862121582031,296.5776672363281,284.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048087891092791e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.590545654296877,0.0,-6.956812370617629e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.479458822170272e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.982368646888062e-05,299.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,7.372978870989755e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.982324263546616e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,0.000473510561278,287.6996459960937,294.1499938964844,296.4633483886719,289.95343017578125,295.5862121582031,296.5776672363281,284.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048087891092791e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.590545654296877,0.0,-6.956812370617629e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.47373773669824e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.976344153983518e-05,299.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,7.368528167717159e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.976299770642072e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0004732248780783,287.67413330078125,294.1499938964844,296.4266662597656,289.9176940917969,295.6015014648437,296.543701171875,284.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.256355285644531,0.0,-6.948400255168964e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.47373773669824e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.976344153983518e-05,299.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,7.368528167717159e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.976299770642072e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0004732248780783,287.67413330078125,294.1499938964844,296.4266662597656,289.9176940917969,295.6015014648437,296.543701171875,284.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.256355285644531,0.0,-6.948400255168964e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.470555232837796e-05,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.972992120310664e-05,299.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,7.366052159341052e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.97294846456498e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.000473065971164,287.6613464355469,294.1499938964844,296.4083251953125,289.8999328613281,295.6087646484375,296.5265808105469,284.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.936931917778111e-09,0.0010091683361679,-0.0172256268560886,0.0,0.0,0.0,-0.0082517517730593,60.0,12.096491813659668,0.0,-6.943724883967661e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.467190102441236e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.969448728952555e-05,299.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.36343499738723e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.969405073206872e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,0.0004728979256469,287.6485290527344,294.1499938964844,296.3900146484375,289.8822326660156,295.61578369140625,296.5093994140625,284.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088161798194,6.8949312925781214e-09,0.0010088091949,-0.0171156134456396,0.0,0.0,0.0,-0.0082309311255812,60.0,11.940794944763184,0.0,-6.938782348697714e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.459800639888272e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.961666364688426e-05,299.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,7.357686263276264e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.961623436538504e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,0.0004725289181806,287.6228332519531,294.1499938964844,296.35333251953125,289.8472595214844,295.629150390625,296.4749450683594,284.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.8027112831714476e-09,0.00100802059751,-0.0168740581721067,0.0,0.0,0.0,-0.0081852134317159,60.0,11.640507698059082,0.0,-6.927938045464543e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.459800639888272e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.961666364688426e-05,299.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,7.357686263276264e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.961623436538504e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,0.0004725289181806,287.6228332519531,294.1499938964844,296.35333251953125,289.8472595214844,295.629150390625,296.4749450683594,284.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.8027112831714476e-09,0.00100802059751,-0.0168740581721067,0.0,0.0,0.0,-0.0081852134317159,60.0,11.640507698059082,0.0,-6.927938045464543e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.451506048208104e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,9.9529315775726e-05,299.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,7.351234671659768e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,9.952888649422675e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,0.0004721146833617,287.5971069335937,294.1499938964844,296.3166809082031,289.8128662109375,295.6416015625,296.4404602050781,284.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699222065975618e-09,0.0010071357246488,-0.0166029799729585,0.0,0.0,0.0,-0.0081339096650481,60.0,11.355395317077637,0.0,-6.915777817084745e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.451506048208104e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,9.9529315775726e-05,299.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,7.351234671659768e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,9.952888649422675e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,0.0004721146833617,287.5971069335937,294.1499938964844,296.3166809082031,289.8128662109375,295.6416015625,296.4404602050781,284.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699222065975618e-09,0.0010071357246488,-0.0166029799729585,0.0,0.0,0.0,-0.0081339096650481,60.0,11.355395317077637,0.0,-6.915777817084745e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
