time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128460,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.442330338060856e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,9.943268378265202e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,7.344096957240254e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.9432269053068e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,0.000471656472655,287.57135009765625,294.1499938964844,296.2799987792969,289.7792053222656,295.6531677246094,296.4059753417969,284.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584755407601506e-09,0.0010061569046229,-0.0163031443953514,0.0,0.0,0.0,-0.0080771632492542,60.0,11.084702491760254,0.0,-6.90234003286605e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.442330338060856e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,9.943268378265202e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,7.344096957240254e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.9432269053068e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,0.000471656472655,287.57135009765625,294.1499938964844,296.2799987792969,289.7792053222656,295.6531677246094,296.4059753417969,284.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584755407601506e-09,0.0010061569046229,-0.0163031443953514,0.0,0.0,0.0,-0.0080771632492542,60.0,11.084702491760254,0.0,-6.90234003286605e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823486328125,0.0,0.0,9.432305523660034e-05,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,9.932710963767022e-05,299.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,7.336298585869372e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,9.93266949080862e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900695800781,0.0,0.0,0.0004711557703558,287.5455627441406,294.1499938964844,296.24334716796875,289.7464294433594,295.6638488769531,296.3716125488281,284.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702106553777e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.827718734741213,0.0,-6.887675141342697e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823486328125,0.0,0.0,9.432305523660034e-05,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,9.932710963767022e-05,299.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,7.336298585869372e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,9.93266949080862e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900695800781,0.0,0.0,0.0004711557703558,287.5455627441406,294.1499938964844,296.24334716796875,289.7464294433594,295.6638488769531,296.3716125488281,284.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702106553777e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.827718734741213,0.0,-6.887675141342697e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,9.42699480219744e-05,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728881835937,0.0,0.0,9.92711866274476e-05,299.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,7.3321680247318e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749938964844,0.0,0.0,9.92707718978636e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826232910156,0.0,0.0,0.0004708905471488,287.5326538085937,294.1499938964844,296.2250061035156,289.7304077148437,295.6688537597656,296.3544921875,284.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346753317227e-09,0.0010045212693512,-0.0158020704984664,0.0,0.0,0.0,-0.0079823341220617,60.0,10.704298973083496,0.0,-6.87991388303999e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675170898437,0.0,0.0,9.42149417824112e-05,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,9.921325545292348e-05,299.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,7.327889034058899e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,9.921284799929708e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,0.0004706158360932,287.519775390625,294.1499938964844,296.2066650390625,289.71466064453125,295.67364501953125,296.33740234375,284.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862855677793e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.58405303955078,0.0,-6.871879065784017e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.40996760618873e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,9.909187065204604e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,7.318923599086702e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525939941406,0.0,0.0,9.909147047437727e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,0.0004700401623267,287.4940185546875,294.1499938964844,296.1700134277344,289.6840515136719,295.6826171875,296.30340576171875,284.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181111178449328e-09,0.0010027054231613,-0.0152457971125841,0.0,0.0,0.0,-0.0078770602121949,60.0,10.352726936340332,0.0,-6.855059808685837e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.40996760618873e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,9.909187065204604e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,7.318923599086702e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525939941406,0.0,0.0,9.909147047437727e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,0.0004700401623267,287.4940185546875,294.1499938964844,296.1700134277344,289.6840515136719,295.6826171875,296.30340576171875,284.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181111178449328e-09,0.0010027054231613,-0.0152457971125841,0.0,0.0,0.0,-0.0078770602121949,60.0,10.352726936340332,0.0,-6.855059808685837e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,9.397837129654364e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.896411938825622e-05,299.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,7.309487409656867e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,9.896372648654506e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,0.0004694343078881,287.4682922363281,294.1499938964844,296.1333312988281,289.6547546386719,295.6907653808594,296.26959228515625,284.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,-0.0078020622022449,60.0,10.133533477783203,0.0,-6.837381505420127e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,9.397837129654364e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.896411938825622e-05,299.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,7.309487409656867e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,9.896372648654506e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,0.0004694343078881,287.4682922363281,294.1499938964844,296.1333312988281,289.6547546386719,295.6907653808594,296.26959228515625,284.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,-0.0078020622022449,60.0,10.133533477783203,0.0,-6.837381505420127e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,9.385207522427665e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,9.883112215902656e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,7.299664139281958e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,9.8830736533273e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,0.0004688035405706,287.4425964355469,294.1499938964844,296.0966796875,289.6268920898437,295.6980895996094,296.2360534667969,284.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369350746274,0.0,0.0,0.0,-0.0077239884994924,60.0,9.926054000854492,0.0,-6.81900189647422e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,9.385207522427665e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,9.883112215902656e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,7.299664139281958e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,9.8830736533273e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,0.0004688035405706,287.4425964355469,294.1499938964844,296.0966796875,289.6268920898437,295.6980895996094,296.2360534667969,284.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369350746274,0.0,0.0,0.0,-0.0077239884994924,60.0,9.926054000854492,0.0,-6.81900189647422e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070007324219,0.0,0.0,9.37220174819231e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,9.869415953289716e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,7.289546920219436e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,9.869377390714362e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,0.0004681539721786,287.4169921875,294.1499938964844,296.0599975585937,289.6006164550781,295.70465087890625,296.2027893066406,284.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.729934692382812,0.0,-6.800100749160265e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070007324219,0.0,0.0,9.37220174819231e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,9.869415953289716e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,7.289546920219436e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,9.869377390714362e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,0.0004681539721786,287.4169921875,294.1499938964844,296.0599975585937,289.6006164550781,295.70465087890625,296.2027893066406,284.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.729934692382812,0.0,-6.800100749160265e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,9.36559881665744e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,9.862462320597842e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159118652344,0.0,0.0,7.284411549335346e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993713378906,0.0,0.0,9.862424485618249e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,0.0004678241675719,287.4042053222656,294.1499938964844,296.0416564941406,289.5881042480469,295.7076416015625,296.1862487792969,284.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627824872789233e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.635907173156738,0.0,-6.790514817112125e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.191650390625,0.0,0.0,9.358944225823508e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,9.855454845819622e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080993652344,0.0,0.0,7.279234705492854e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916809082031,0.0,0.0,9.855417010840029e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,0.0004674918018281,287.3914489746094,294.1499938964844,296.0233459472656,289.5760498046875,295.7104187011719,296.1697998046875,284.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,9.544591903686523,0.0,-6.78086138350409e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762390136719,0.0,0.0,9.34556155698374e-05,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,9.84136204351671e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924743652344,0.0,0.0,7.268825720530003e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17626953125,0.0,0.0,9.841324936132878e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1833190917969,0.0,0.0,0.0004668234323617,287.3659973144531,294.1499938964844,295.9866638183594,289.5533447265625,295.7154235839844,296.1370849609375,284.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.370368957519531,0.0,-6.761469251159724e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762390136719,0.0,0.0,9.34556155698374e-05,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,9.84136204351671e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924743652344,0.0,0.0,7.268825720530003e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17626953125,0.0,0.0,9.841324936132878e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1833190917969,0.0,0.0,0.0004668234323617,287.3659973144531,294.1499938964844,295.9866638183594,289.5533447265625,295.7154235839844,296.1370849609375,284.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.370368957519531,0.0,-6.761469251159724e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,9.331917681265622e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,9.82699348242022e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,7.258213008753955e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,9.826956375036389e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,0.0004661419661715,287.34063720703125,294.1499938964844,295.95001220703125,289.5326232910156,295.7196655273437,296.10467529296875,284.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207859921085856e-09,0.0009943831246346,-0.0126961627975106,0.0,0.0,0.0,-0.0073945764452219,60.0,9.206483840942385,0.0,-6.74172682124663e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,9.331917681265622e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,9.82699348242022e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,7.258213008753955e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,9.826956375036389e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,0.0004661419661715,287.34063720703125,294.1499938964844,295.95001220703125,289.5326232910156,295.7196655273437,296.10467529296875,284.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207859921085856e-09,0.0009943831246346,-0.0126961627975106,0.0,0.0,0.0,-0.0073945764452219,60.0,9.206483840942385,0.0,-6.74172682124663e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14520263671875,0.0,0.0,9.317467629443854e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14337158203125,0.0,0.0,9.81177727226168e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610717773437,0.0,0.0,7.246973837027326e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452331542969,0.0,0.0,9.811740164877848e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0004654202784877,287.3153686523437,294.1499938964844,295.913330078125,289.5137023925781,295.72320556640625,296.0726013183594,284.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027702698612302e-09,0.0009928432991728,-0.0122241741046309,0.0,0.0,0.0,-0.0073052681982517,60.0,9.052166938781738,0.0,-6.720851075669998e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14520263671875,0.0,0.0,9.317467629443854e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14337158203125,0.0,0.0,9.81177727226168e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610717773437,0.0,0.0,7.246973837027326e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452331542969,0.0,0.0,9.811740164877848e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0004654202784877,287.3153686523437,294.1499938964844,295.913330078125,289.5137023925781,295.72320556640625,296.0726013183594,284.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027702698612302e-09,0.0009928432991728,-0.0122241741046309,0.0,0.0,0.0,-0.0073052681982517,60.0,9.052166938781738,0.0,-6.720851075669998e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.129638671875,0.0,0.0,9.300513193011284e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278076171875,0.0,0.0,9.793922072276472e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452941894531,0.0,0.0,7.233785436255857e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296691894531,0.0,0.0,9.793885692488402e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.136474609375,0.0,0.0,0.000464573415229,287.2902526855469,294.1499938964844,295.8766784667969,289.4961853027344,295.7259826660156,296.0411376953125,284.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816329557399968e-09,0.0009910352528095,-0.0116703957319259,0.0,0.0,0.0,-0.0072004785761237,60.0,8.907814025878906,0.0,-6.696399879047021e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.129638671875,0.0,0.0,9.300513193011284e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278076171875,0.0,0.0,9.793922072276472e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452941894531,0.0,0.0,7.233785436255857e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296691894531,0.0,0.0,9.793885692488402e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.136474609375,0.0,0.0,0.000464573415229,287.2902526855469,294.1499938964844,295.8766784667969,289.4961853027344,295.7259826660156,296.0411376953125,284.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816329557399968e-09,0.0009910352528095,-0.0116703957319259,0.0,0.0,0.0,-0.0072004785761237,60.0,8.907814025878906,0.0,-6.696399879047021e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1218566894531,0.0,0.0,9.291507740272208e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200256347656,0.0,0.0,9.784439316717908e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13739013671875,0.0,0.0,7.226780871860683e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1218566894531,0.0,0.0,9.784402936929836e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286315917969,0.0,0.0,0.0004641236446332,287.2777404785156,294.1499938964844,295.8583374023437,289.4879455566406,295.7271423339844,296.0256042480469,284.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.704071354666439e-09,0.0009900752920657,-0.0113762849941849,0.0,0.0,0.0,-0.0071448273956775,60.0,8.853114128112793,0.0,-6.6834324741194e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1140441894531,0.0,0.0,9.282163227908312e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,9.774598584044723e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295166015625,0.0,0.0,7.219512917799875e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11407470703125,0.0,0.0,9.774562931852417e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12078857421875,0.0,0.0,0.0004636569065041,287.2652587890625,294.1499938964844,295.8399963378906,289.48004150390625,295.7281188964844,296.0102844238281,284.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.5875818699414594e-09,0.0009890791261568,-0.0110710840672254,0.0,0.0,0.0,-0.007087078411132,60.0,8.795964241027832,0.0,-6.669989005558818e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0984191894531,0.0,0.0,9.263020911021158e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966491699219,0.0,0.0,9.75444054347463e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,7.204624125733972e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09844970703125,0.0,0.0,9.75440561887808e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1050720214844,0.0,0.0,0.0004627008165698,287.24041748046875,294.1499938964844,295.8033447265625,289.4652099609375,295.7295227050781,295.98028564453125,284.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348968296596922e-09,0.0009870388312265,-0.0104459123685956,0.0,0.0,0.0,-0.0069687874056398,60.0,8.68498706817627,0.0,-6.642494554398581e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0984191894531,0.0,0.0,9.263020911021158e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966491699219,0.0,0.0,9.75444054347463e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,7.204624125733972e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09844970703125,0.0,0.0,9.75440561887808e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1050720214844,0.0,0.0,0.0004627008165698,287.24041748046875,294.1499938964844,295.8033447265625,289.4652099609375,295.7295227050781,295.98028564453125,284.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348968296596922e-09,0.0009870388312265,-0.0104459123685956,0.0,0.0,0.0,-0.0069687874056398,60.0,8.68498706817627,0.0,-6.642494554398581e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0827941894531,0.0,0.0,9.24372361623682e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810241699219,0.0,0.0,9.734118793858217e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,7.189613825175911e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08282470703125,0.0,0.0,9.734083869261668e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08935546875,0.0,0.0,0.0004617369559127,287.2157287597656,294.1499938964844,295.76666259765625,289.4516296386719,295.7302551269531,295.9510803222656,284.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495329469442,60.0,8.579309463500977,0.0,-6.614833836238176e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0827941894531,0.0,0.0,9.24372361623682e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810241699219,0.0,0.0,9.734118793858217e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,7.189613825175911e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08282470703125,0.0,0.0,9.734083869261668e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08935546875,0.0,0.0,0.0004617369559127,287.2157287597656,294.1499938964844,295.76666259765625,289.4516296386719,295.7302551269531,295.9510803222656,284.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495329469442,60.0,8.579309463500977,0.0,-6.614833836238176e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,9.224836685461923e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653991699219,0.0,0.0,9.714229963719843e-05,299.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,7.174923666752875e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671691894531,0.0,0.0,9.714195766719058e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,0.0004607936134561,287.1911926269531,294.1499938964844,295.7300109863281,289.439208984375,295.7303161621094,295.9226989746094,284.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729868201414774e-09,0.0009829683694988,-0.0091987969353795,0.0,0.0,0.0,-0.0067328214645385,60.0,8.479262351989746,0.0,-6.587818290881843e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,9.224836685461923e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653991699219,0.0,0.0,9.714229963719843e-05,299.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,7.174923666752875e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671691894531,0.0,0.0,9.714195766719058e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,0.0004607936134561,287.1911926269531,294.1499938964844,295.7300109863281,289.439208984375,295.7303161621094,295.9226989746094,284.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729868201414774e-09,0.0009829683694988,-0.0091987969353795,0.0,0.0,0.0,-0.0067328214645385,60.0,8.479262351989746,0.0,-6.587818290881843e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,9.206775575876236e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498046875,0.0,0.0,9.695209882920608e-05,299.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662536621094,0.0,0.0,7.16087524779141e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0515441894531,0.0,0.0,9.695176413515584e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05792236328125,0.0,0.0,0.0004598915111273,287.16680908203125,294.1499938964844,295.6933288574219,289.42791748046875,295.729736328125,295.8951110839844,284.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647844915022347e-09,0.0009810430929064,-0.00860889069736,0.0,0.0,0.0,-0.0066212089732289,60.0,8.38490104675293,0.0,-6.562034826629315e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,9.206775575876236e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498046875,0.0,0.0,9.695209882920608e-05,299.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662536621094,0.0,0.0,7.16087524779141e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0515441894531,0.0,0.0,9.695176413515584e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05792236328125,0.0,0.0,0.0004598915111273,287.16680908203125,294.1499938964844,295.6933288574219,289.42791748046875,295.729736328125,295.8951110839844,284.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647844915022347e-09,0.0009810430929064,-0.00860889069736,0.0,0.0,0.0,-0.0066212089732289,60.0,8.38490104675293,0.0,-6.562034826629315e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.043701171875,0.0,0.0,9.198161569656804e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419921875,0.0,0.0,9.686138946563004e-05,299.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583190917969,0.0,0.0,7.154174818424508e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437316894531,0.0,0.0,9.68610547715798e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500793457031,0.0,0.0,0.0004594612692017,287.1546936035156,294.1499938964844,295.67498779296875,289.42266845703125,295.72918701171875,295.88165283203125,284.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540465920437441e-09,0.0009801252745091,-0.0083275362849235,0.0,0.0,0.0,-0.0065679778344929,60.0,8.340049743652344,0.0,-6.549755937612646e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,9.189831325784326e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,9.677366324467584e-05,299.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,7.147695578169078e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,9.67733285506256e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.042236328125,0.0,0.0,0.0004590451717376,287.1426086425781,294.1499938964844,295.6566772460937,289.41766357421875,295.7284851074219,295.8683776855469,284.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.4366174350708434e-09,0.0009792372584342,-0.0080554317682981,0.0,0.0,0.0,-0.006516495719552,60.0,8.296613693237305,0.0,-6.537891295010922e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.020263671875,0.0,0.0,9.173918078886344e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185852050781,0.0,0.0,9.660608338890596e-05,299.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346374511719,0.0,0.0,7.135317719075829e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202941894531,0.0,0.0,9.660575597081332e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,0.0004582503752317,287.1185607910156,294.1499938964844,295.6199951171875,289.4084167480469,295.7266845703125,295.8422546386719,284.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238246559789104e-09,0.0009775405051186,-0.0075356550514698,0.0,0.0,0.0,-0.0064181522466242,60.0,8.213286399841309,0.0,-6.515256956163284e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.020263671875,0.0,0.0,9.173918078886344e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185852050781,0.0,0.0,9.660608338890596e-05,299.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346374511719,0.0,0.0,7.135317719075829e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202941894531,0.0,0.0,9.660575597081332e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,0.0004582503752317,287.1185607910156,294.1499938964844,295.6199951171875,289.4084167480469,295.7266845703125,295.8422546386719,284.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238246559789104e-09,0.0009775405051186,-0.0075356550514698,0.0,0.0,0.0,-0.0064181522466242,60.0,8.213286399841309,0.0,-6.515256956163284e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,9.159081673715264e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00299072265625,0.0,0.0,9.64498467510566e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01885986328125,0.0,0.0,7.123778050299734e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00469970703125,0.0,0.0,9.64495266089216e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,0.0004575093626044,287.0946960449219,294.1499938964844,295.5833435058594,289.40008544921875,295.7242431640625,295.81689453125,284.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532936179383796e-09,0.0009759590029716,-0.0070510301738977,0.0,0.0,0.0,-0.006326463073492,60.0,8.135334014892578,0.0,-6.494189364048e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
