time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130800,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,9.159081673715264e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00299072265625,0.0,0.0,9.64498467510566e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01885986328125,0.0,0.0,7.123778050299734e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00469970703125,0.0,0.0,9.64495266089216e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,0.0004575093626044,287.0946960449219,294.1499938964844,295.5833435058594,289.40008544921875,295.7242431640625,295.81689453125,284.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532936179383796e-09,0.0009759590029716,-0.0070510301738977,0.0,0.0,0.0,-0.006326463073492,60.0,8.135334014892578,0.0,-6.494189364048e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,9.144970681518316e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874267578125,0.0,0.0,9.630124259274452e-05,299.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,7.112802268238738e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891052246094,0.0,0.0,9.630092972656712e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99517822265625,0.0,0.0,0.0004568045551422,287.07098388671875,294.1499938964844,295.5466613769531,289.39263916015625,295.7212219238281,295.792236328125,284.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773738947052152e-09,0.0009744546259753,-0.0065900702029466,0.0,0.0,0.0,-0.0062392521649599,60.0,8.06221866607666,0.0,-6.4741826122372e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,9.144970681518316e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874267578125,0.0,0.0,9.630124259274452e-05,299.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,7.112802268238738e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891052246094,0.0,0.0,9.630092972656712e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99517822265625,0.0,0.0,0.0004568045551422,287.07098388671875,294.1499938964844,295.5466613769531,289.39263916015625,295.7212219238281,295.792236328125,284.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773738947052152e-09,0.0009744546259753,-0.0065900702029466,0.0,0.0,0.0,-0.0062392521649599,60.0,8.06221866607666,0.0,-6.4741826122372e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,9.131215483648704e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,9.615639282856137e-05,299.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98736572265625,0.0,0.0,7.102102972567081e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735412597656,0.0,0.0,9.615607996238396e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0004561175301205,287.0474548339844,294.1499938964844,295.510009765625,289.3860168457031,295.7176208496094,295.76837158203125,284.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.705892621079897e-09,0.0009729882585816,-0.0061407363973557,0.0,0.0,0.0,-0.006154241040349,60.0,7.993459701538086,0.0,-6.454709478020959e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,9.131215483648704e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,9.615639282856137e-05,299.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98736572265625,0.0,0.0,7.102102972567081e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735412597656,0.0,0.0,9.615607996238396e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0004561175301205,287.0474548339844,294.1499938964844,295.510009765625,289.3860168457031,295.7176208496094,295.76837158203125,284.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.705892621079897e-09,0.0009729882585816,-0.0061407363973557,0.0,0.0,0.0,-0.006154241040349,60.0,7.993459701538086,0.0,-6.454709478020959e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657287597656,0.0,0.0,9.124296047957614e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.964111328125,0.0,0.0,9.608352411305532e-05,299.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794921875,0.0,0.0,7.09672094671987e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657592773437,0.0,0.0,9.608321852283552e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97174072265625,0.0,0.0,0.0004557719221338,287.0357971191406,294.1499938964844,295.4916687011719,289.3829650878906,295.71551513671875,295.7569274902344,284.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196342872708556e-09,0.0009722505928948,-0.0059147113934159,0.0,0.0,0.0,-0.0061114788986742,60.0,7.961026668548584,0.0,-6.444925304549542e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,9.117295121541248e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95635986328125,0.0,0.0,9.60098041105084e-05,299.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716491699219,0.0,0.0,7.091275620041415e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580078125,0.0,0.0,9.6009491244331e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,0.0004554222396109,287.024169921875,294.1499938964844,295.47332763671875,289.380126953125,295.7132873535156,295.7457275390625,284.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066407807,2.532359211215862e-09,0.0009715040796436,-0.00568602187559,0.0,0.0,0.0,-0.006068211980164,60.0,7.929434776306152,0.0,-6.435033839125026e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,9.103048796532676e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408874511719,0.0,0.0,9.585977386450396e-05,299.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559936523437,0.0,0.0,7.080194336595014e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,9.585946827428415e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483642578125,0.0,0.0,0.00045471068006,287.0010070800781,294.1499938964844,295.4366760253906,289.3749389648437,295.7085266113281,295.7239990234375,284.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.354762385081699e-09,0.0009699855581857,-0.0052206558175385,0.0,0.0,0.0,-0.005980169866234,60.0,7.867815017700195,0.0,-6.414928321873958e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,9.103048796532676e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408874511719,0.0,0.0,9.585977386450396e-05,299.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559936523437,0.0,0.0,7.080194336595014e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,9.585946827428415e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483642578125,0.0,0.0,0.00045471068006,287.0010070800781,294.1499938964844,295.4366760253906,289.3749389648437,295.7085266113281,295.7239990234375,284.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.354762385081699e-09,0.0009699855581857,-0.0052206558175385,0.0,0.0,0.0,-0.005980169866234,60.0,7.867815017700195,0.0,-6.414928321873958e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,9.088042861549184e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254455566406,0.0,0.0,9.57017473410815e-05,299.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,7.068522245390341e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270324707031,0.0,0.0,9.570144902681932e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328308105469,0.0,0.0,0.0004539611691143,286.9780578613281,294.1499938964844,295.3999938964844,289.370361328125,295.70318603515625,295.7038269042969,284.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683881653472,2.1677013517518162e-09,0.0009683860116638,-0.0047304858453571,0.0,0.0,0.0,-0.0058874357491731,60.0,7.809301853179932,0.0,-6.393785412228682e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,9.088042861549184e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254455566406,0.0,0.0,9.57017473410815e-05,299.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,7.068522245390341e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270324707031,0.0,0.0,9.570144902681932e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328308105469,0.0,0.0,0.0004539611691143,286.9780578613281,294.1499938964844,295.3999938964844,289.370361328125,295.70318603515625,295.7038269042969,284.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683881653472,2.1677013517518162e-09,0.0009683860116638,-0.0047304858453571,0.0,0.0,0.0,-0.0058874357491731,60.0,7.809301853179932,0.0,-6.393785412228682e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115600585937,0.0,0.0,9.072393731912598e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100341796875,0.0,0.0,9.553695417707786e-05,299.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247741699219,0.0,0.0,7.056350295897573e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115905761719,0.0,0.0,9.553666313877328e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173278808594,0.0,0.0,0.0004531795566435,286.9552917480469,294.1499938964844,295.36334228515625,289.3663635253906,295.6972961425781,295.685546875,284.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.972635610414386e-09,0.0009667178965173,-0.0042193382978439,0.0,0.0,0.0,-0.0057907328009605,60.0,7.753478050231934,0.0,-6.37177492990304e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115600585937,0.0,0.0,9.072393731912598e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100341796875,0.0,0.0,9.553695417707786e-05,299.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247741699219,0.0,0.0,7.056350295897573e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115905761719,0.0,0.0,9.553666313877328e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173278808594,0.0,0.0,0.0004531795566435,286.9552917480469,294.1499938964844,295.36334228515625,289.3663635253906,295.6972961425781,295.685546875,284.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.972635610414386e-09,0.0009667178965173,-0.0042193382978439,0.0,0.0,0.0,-0.0057907328009605,60.0,7.753478050231934,0.0,-6.37177492990304e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962097167969,0.0,0.0,9.056380804395304e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946838378906,0.0,0.0,9.536833385936916e-05,299.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.0,0.0,7.043895311653614e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.896240234375,0.0,0.0,9.536803554510698e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,0.0004523797542788,286.9327392578125,294.1499938964844,295.32666015625,289.3629150390625,295.6908569335937,295.6694641113281,284.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.7730373835789235e-09,0.0009650110150687,-0.0036963101010769,0.0,0.0,0.0,-0.0056917825713753,60.0,7.700206279754639,0.0,-6.349291936658119e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962097167969,0.0,0.0,9.056380804395304e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946838378906,0.0,0.0,9.536833385936916e-05,299.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.0,0.0,7.043895311653614e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.896240234375,0.0,0.0,9.536803554510698e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,0.0004523797542788,286.9327392578125,294.1499938964844,295.32666015625,289.3629150390625,295.6908569335937,295.6694641113281,284.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.7730373835789235e-09,0.0009650110150687,-0.0036963101010769,0.0,0.0,0.0,-0.0056917825713753,60.0,7.700206279754639,0.0,-6.349291936658119e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885498046875,0.0,0.0,9.048432548297568e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,9.528462396701798e-05,299.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015197753906,0.0,0.0,7.037712202873081e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885803222656,0.0,0.0,9.52843329287134e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941955566406,0.0,0.0,0.0004519827198237,286.92156982421875,294.1499938964844,295.3083190917969,289.361328125,295.6873779296875,295.6627502441406,284.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641653741709,1.673956084857764e-09,0.0009641637443564,-0.003436675760895,0.0,0.0,0.0,-0.0056426636874675,60.0,7.674879550933838,-0.0,-6.338146363304986e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,9.040575241670012e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,9.520188177702948e-05,299.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.893798828125,0.0,0.0,7.031601126072928e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,9.520159801468252e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88653564453125,0.0,0.0,0.0004515902837738,286.91046142578125,294.1499938964844,295.2900085449219,289.3598937988281,295.68377685546875,295.6566162109375,284.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633284062147,1.576018981985782e-09,0.0009633268346078,-0.0031800384167581,0.0,0.0,0.0,-0.0055941147729754,60.0,7.650113582611084,-0.0,-6.327138635242592e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656311035156,0.0,0.0,9.025238978210837e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641357421875,0.0,0.0,9.504038462182508e-05,299.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783874511719,0.0,0.0,7.019672193564475e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,9.50400935835205e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711853027344,0.0,0.0,0.0004508242709562,286.8882751464844,294.1499938964844,295.2533264160156,289.3572692871094,295.67645263671875,295.6449890136719,284.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616930037736,1.3848528990223483e-09,0.0009616916067898,-0.0026791009586304,0.0,0.0,0.0,-0.0054993429221212,60.0,7.60125207901001,-0.0,-6.305680955165371e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656311035156,0.0,0.0,9.025238978210837e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641357421875,0.0,0.0,9.504038462182508e-05,299.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783874511719,0.0,0.0,7.019672193564475e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,9.50400935835205e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711853027344,0.0,0.0,0.0004508242709562,286.8882751464844,294.1499938964844,295.2533264160156,289.3572692871094,295.67645263671875,295.6449890136719,284.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616930037736,1.3848528990223483e-09,0.0009616916067898,-0.0026791009586304,0.0,0.0,0.0,-0.0054993429221212,60.0,7.60125207901001,-0.0,-6.305680955165371e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,9.006765321828425e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,9.484584006713705e-05,299.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,7.005303632467985e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86492919921875,0.0,0.0,9.484555630479008e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703918457031,0.0,0.0,0.0004499015340115,286.8815002441406,294.1499938964844,295.2166748046875,289.35498046875,295.6679077148437,295.63507080078125,284.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572567116469,1.2523060366476102e-09,0.0010572554310783,-0.0022350728977471,0.0,0.0,0.0,-0.0059196930378675,60.0,8.03798770904541,-0.0,-6.279885411686338e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,9.006765321828425e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,9.484584006713705e-05,299.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,7.005303632467985e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86492919921875,0.0,0.0,9.484555630479008e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703918457031,0.0,0.0,0.0004499015340115,286.8815002441406,294.1499938964844,295.2166748046875,289.35498046875,295.6679077148437,295.63507080078125,284.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572567116469,1.2523060366476102e-09,0.0010572554310783,-0.0022350728977471,0.0,0.0,0.0,-0.0059196930378675,60.0,8.03798770904541,-0.0,-6.279885411686338e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,4.637851088773459e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,4.8838941438589245e-05,299.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,3.60723897756543e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84942626953125,0.0,0.0,4.883879955741577e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,0.0002316677127964,286.8600158691406,294.1499938964844,295.17999267578125,289.3529968261719,295.68096923828125,295.61376953125,284.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008806525729596,1.0051887100459567e-09,0.0008806515834294,-0.0017620041035115,0.0,0.0,0.0,-0.0049014519900083,60.0,7.011690139770508,-0.0,-1.6651256373734213e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,4.637851088773459e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,4.8838941438589245e-05,299.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,3.60723897756543e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84942626953125,0.0,0.0,4.883879955741577e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,0.0002316677127964,286.8600158691406,294.1499938964844,295.17999267578125,289.3529968261719,295.68096923828125,295.61376953125,284.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008806525729596,1.0051887100459567e-09,0.0008806515834294,-0.0017620041035115,0.0,0.0,0.0,-0.0049014519900083,60.0,7.011690139770508,-0.0,-1.6651256373734213e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841613769531,0.0,0.0,9.03380278032273e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832458496094,0.0,0.0,9.513055556453764e-05,299.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033569335937,0.0,0.0,7.026331877568737e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813232421875,0.0,0.0,9.51302790781483e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.986572265625,0.0,0.0,0.000451252242783,287.0501708984375,294.1499938964844,295.1433410644531,289.3512268066406,295.2607727050781,295.3654479980469,284.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,0.0001576386712258,3.6926817159610437e-10,-0.0001576390350237,-0.0011284507345408,0.0,0.0,0.0,0.0005867626750841,60.0,10.60004997253418,-0.0,-6.317623757468027e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841613769531,0.0,0.0,9.03380278032273e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832458496094,0.0,0.0,9.513055556453764e-05,299.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033569335937,0.0,0.0,7.026331877568737e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813232421875,0.0,0.0,9.51302790781483e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.986572265625,0.0,0.0,0.000451252242783,287.0501708984375,294.1499938964844,295.1433410644531,289.3512268066406,295.2607727050781,295.3654479980469,284.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,0.0001576386712258,3.6926817159610437e-10,-0.0001576390350237,-0.0011284507345408,0.0,0.0,0.0,0.0005867626750841,60.0,10.60004997253418,-0.0,-6.317623757468027e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793395996094,0.0,0.0,4.559803346637637e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784240722656,0.0,0.0,4.80170565424487e-05,299.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99835205078125,0.0,0.0,3.546534207998775e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765625,0.0,0.0,4.801691829925403e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818115234375,0.0,0.0,0.0002277691382914,287.0414733886719,294.1499938964844,295.125,289.35040283203125,295.2304077148437,295.35601806640625,284.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863749782089,6.082088166436961e-10,0.0004863743670284,-0.0011126166209578,0.0,0.0,0.0,-0.0027395419310778,60.0,7.949454307556152,-0.0,-1.6095510702029973e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837646484375,0.0,0.0,9.004226012621075e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828796386719,0.0,0.0,9.48190936469473e-05,299.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,7.003327482379973e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809265136719,0.0,0.0,9.481881716055796e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861755371094,0.0,0.0,0.0004497748450376,287.04229736328125,294.1499938964844,295.1066589355469,289.3496398925781,295.2201232910156,295.34161376953125,284.7108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000295298610581,4.5756931577045614e-10,0.0002952981449197,-0.0009076591813936,0.0,0.0,0.0,-0.0017298739403486,60.0,5.7476911544799805,-0.0,-6.276322750409237e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99688720703125,0.0,0.0,3.2452884624945e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960632324219,0.0,0.0,3.4174543543485925e-05,299.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,2.524127921788022e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,3.417444531805813e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989929199219,0.0,0.0,0.000162107127835,287.0577697753906,294.1499938964844,295.08758544921875,289.348876953125,295.1769714355469,295.327392578125,284.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003409504715818,4.2765319063775564e-10,0.0003409500350244,-0.0007833573617972,0.0,0.0,0.0,-0.0019212207989767,60.0,5.162384986877441,-0.0,-8.153028474566781e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99871826171875,0.0,0.0,2.698530261113774e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99786376953125,0.0,0.0,2.8416900022421032e-05,299.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187072753906,0.0,0.0,2.098868935718201e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955139160156,0.0,0.0,2.841681998688728e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.000732421875,0.0,0.0,0.0001347957149846,287.05859375,294.1499938964844,295.07000732421875,289.3481750488281,295.1737670898437,295.32794189453125,284.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002874540514312,3.5955552424304926e-10,0.0002874537021853,-0.0006578239845111,0.0,0.0,0.0,-0.0016191618051379,60.0,4.219395637512207,-0.0,-5.637244449019363e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997863769531,0.0,0.0,1.7136741007561795e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989624023437,0.0,0.0,1.80458609975176e-05,299.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198669433594,0.0,0.0,1.3328652130439878e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965515136719,0.0,0.0,1.804581006581429e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00177001953125,0.0,0.0,8.560063724871725e-05,287.05938720703125,294.1499938964844,295.0333251953125,289.3467712402344,295.1687927246094,295.3295593261719,284.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001926351396832,2.384384634179781e-10,0.0001926349068526,-0.0004342239408288,0.0,0.0,0.0,-0.0010835259454324,60.0,3.0537238121032715,-0.0,-2.273362165183812e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997863769531,0.0,0.0,1.7136741007561795e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989624023437,0.0,0.0,1.80458609975176e-05,299.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198669433594,0.0,0.0,1.3328652130439878e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965515136719,0.0,0.0,1.804581006581429e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00177001953125,0.0,0.0,8.560063724871725e-05,287.05938720703125,294.1499938964844,295.0333251953125,289.3467712402344,295.1687927246094,295.3295593261719,284.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001926351396832,2.384384634179781e-10,0.0001926349068526,-0.0004342239408288,0.0,0.0,0.0,-0.0010835259454324,60.0,3.0537238121032715,-0.0,-2.273362165183812e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051940917969,0.0,0.0,-1.2530272215371951e-06,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10479736328125,0.0,0.0,-1.319501507168752e-06,299.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,-9.74582235357957e-07,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09979248046875,0.0,0.0,-1.3194977555031071e-06,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049499511719,0.0,0.0,-6.259063411562238e-06,287.20672607421875,294.1499938964844,294.9966735839844,289.3453674316406,295.0461730957031,295.27789306640625,284.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001904776727315,1.87454204936266e-10,0.0001904774835566,-0.000302342872601,0.0,0.0,0.0,-0.0010417592711746,60.0,4.22025728225708,-0.0,-1.2154368657368853e-11,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051940917969,0.0,0.0,-1.2530272215371951e-06,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10479736328125,0.0,0.0,-1.319501507168752e-06,299.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,-9.74582235357957e-07,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09979248046875,0.0,0.0,-1.3194977555031071e-06,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049499511719,0.0,0.0,-6.259063411562238e-06,287.20672607421875,294.1499938964844,294.9966735839844,289.3453674316406,295.0461730957031,295.27789306640625,284.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001904776727315,1.87454204936266e-10,0.0001904774835566,-0.000302342872601,0.0,0.0,0.0,-0.0010417592711746,60.0,4.22025728225708,-0.0,-1.2154368657368853e-11,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.044593025464565e-05,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,9.524416964268312e-05,299.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,7.034722511889413e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878112792969,0.0,0.0,9.5243907708209e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,0.0004517914494499,287.4737854003906,294.1499938964844,294.9599914550781,289.34393310546875,294.74542236328125,295.11212158203125,284.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,0.001244515297003,-5.863681207252114e-10,-0.0012445147149264,0.0002970565110445,0.0,0.0,0.0,0.0064826570451259,60.0,7.077637195587158,-0.0,-6.33268939509435e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.044593025464565e-05,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,9.524416964268312e-05,299.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,7.034722511889413e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878112792969,0.0,0.0,9.5243907708209e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,0.0004517914494499,287.4737854003906,294.1499938964844,294.9599914550781,289.34393310546875,294.74542236328125,295.11212158203125,284.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,0.001244515297003,-5.863681207252114e-10,-0.0012445147149264,0.0002970565110445,0.0,0.0,0.0,0.0064826570451259,60.0,7.077637195587158,-0.0,-6.33268939509435e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,6.047914212103933e-06,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,6.368761660269229e-06,299.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,4.703959348262288e-06,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,6.368743925122544e-06,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,3.0210268960217945e-05,287.46795654296875,294.1499938964844,294.9416809082031,289.3431701660156,294.7408447265625,295.1146240234375,284.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,6.5414596974733286e-06,9.504817072292226e-12,-6.541469247167697e-06,-3.152980571030639e-05,0.0,0.0,0.0,2.599880099296569e-05,60.0,4.471219539642334,-0.0,-2.831531675795418e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,2.3682264327362645e-06,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,2.4938628939708e-06,299.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,1.8419640355205047e-06,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28564453125,0.0,0.0,2.4938560727605363e-06,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29071044921875,0.0,0.0,1.1829657523776405e-05,287.4705810546875,294.1499938964844,294.92333984375,289.3423767089844,294.7393493652344,295.1138610839844,284.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.5249017198802903e-05,3.1576664893950834e-11,2.5248986275983043e-05,-5.776655962108634e-05,0.0,0.0,0.0,-0.0001422183268005,60.0,2.75775146484375,-0.0,-4.341667997342924e-11,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,5.753394134444534e-07,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,6.058616577320208e-07,299.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,4.474886736716144e-07,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,6.058600092728739e-07,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,2.873909352274495e-06,287.4703674316406,294.1499938964844,294.8866577148437,289.3406982421875,294.7394104003906,295.1138610839844,284.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.131055215519154e-06,7.66831303317117e-12,6.131047484814189e-06,-1.4029022167960647e-05,0.0,0.0,0.0,-3.4534416045062244e-05,60.0,1.3998862504959106,-0.0,-2.5624675992208523e-12,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,5.753394134444534e-07,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,6.058616577320208e-07,299.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,4.474886736716144e-07,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,6.058600092728739e-07,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,2.873909352274495e-06,287.4703674316406,294.1499938964844,294.8866577148437,289.3406982421875,294.7394104003906,295.1138610839844,284.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.131055215519154e-06,7.66831303317117e-12,6.131047484814189e-06,-1.4029022167960647e-05,0.0,0.0,0.0,-3.4534416045062244e-05,60.0,1.3998862504959106,-0.0,-2.5624675992208523e-12,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
