time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133140,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,-1.1983348535693494e-08,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,-1.2619075562270154e-08,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,-9.320433314030652e-09,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,-1.2619040923311786e-08,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,-5.985868511970693e-08,287.4700622558594,294.1499938964844,294.8500061035156,289.3388061523437,294.7395324707031,295.11383056640625,284.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,1.283320614220429e-07,-1.603893884025154e-13,-1.2833190510264108e-07,2.932355300799827e-07,0.0,0.0,0.0,7.227790774777532e-07,60.0,1.0312302112579346,-0.0,-1.1116460399765438e-15,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,-1.1983348535693494e-08,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,-1.2619075562270154e-08,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,-9.320433314030652e-09,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,-1.2619040923311786e-08,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,-5.985868511970693e-08,287.4700622558594,294.1499938964844,294.8500061035156,289.3388061523437,294.7395324707031,295.11383056640625,284.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,1.283320614220429e-07,-1.603893884025154e-13,-1.2833190510264108e-07,2.932355300799827e-07,0.0,0.0,0.0,7.227790774777532e-07,60.0,1.0312302112579346,-0.0,-1.1116460399765438e-15,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,-1.2280117894780672e-11,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,-1.2931589826736811e-11,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,-9.551255619744126e-12,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,-1.2931554264905554e-11,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,-6.134109192812429e-11,287.4768371582031,294.1499938964844,294.8148498535156,289.3385925292969,294.7365417480469,295.1146850585937,284.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.670900501293815e-10,-2.0610562861452247e-16,-1.6708984196256438e-10,3.5885741600516496e-10,0.0,0.0,0.0,9.313225746154783e-10,60.0,1.04879629611969,-0.0,-1.167388022956458e-21,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,-1.2280117894780672e-11,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,-1.2931589826736811e-11,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,-9.551255619744126e-12,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,-1.2931554264905554e-11,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,-6.134109192812429e-11,287.4768371582031,294.1499938964844,294.8148498535156,289.3385925292969,294.7365417480469,295.1146850585937,284.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.670900501293815e-10,-2.0610562861452247e-16,-1.6708984196256438e-10,3.5885741600516496e-10,0.0,0.0,0.0,9.313225746154783e-10,60.0,1.04879629611969,-0.0,-1.167388022956458e-21,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,2.5583579850961546e-13,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,2.6940811235533213e-13,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,1.9898450563052977e-13,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,2.694073805188657e-13,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,1.277939451309329e-12,287.4768371582031,294.1499938964844,294.7825927734375,289.3419494628906,294.7365417480469,295.1146850585937,284.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.39049707648509e-12,3.5734763394143683e-19,5.390496642804221e-12,-1.1457139056925136e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.8592732548713684,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,2.5583579850961546e-13,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,2.6940811235533213e-13,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,1.9898450563052977e-13,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,2.694073805188657e-13,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,1.277939451309329e-12,287.4768371582031,294.1499938964844,294.7825927734375,289.3419494628906,294.7365417480469,295.1146850585937,284.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.39049707648509e-12,3.5734763394143683e-19,5.390496642804221e-12,-1.1457139056925136e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.8592732548713684,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,2.5583579850961546e-13,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,2.6940811235533213e-13,299.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,1.9898450563052977e-13,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,2.694073805188657e-13,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,1.277939451309329e-12,287.4768371582031,294.1499938964844,294.7674865722656,289.3448791503906,294.7365417480469,295.1146850585937,284.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.351418299098614e-13,-5.580532229968067e-18,1.351474135510497e-13,-1.1017007618685517e-12,0.0,0.0,0.0,0.0,60.0,0.8084160685539246,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,2.5583579850961546e-13,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,2.6940811235533213e-13,299.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,1.9898450563052977e-13,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,2.694073805188657e-13,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,1.277939451309329e-12,287.4768371582031,294.1499938964844,294.7530212402344,289.3486022949219,294.7365417480469,295.1146850585937,284.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.351418299098614e-13,-5.580531816377761e-18,1.351474135510497e-13,-1.1017007618685517e-12,0.0,0.0,0.0,0.0,60.0,0.7655826210975647,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,2.5583579850961546e-13,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,2.6940811235533213e-13,299.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,1.9898450563052977e-13,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,2.694073805188657e-13,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,1.277939451309329e-12,287.4768371582031,294.1499938964844,294.73651123046875,289.3541259765625,294.7365417480469,295.1146850585937,284.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.351418299098614e-13,-5.580532229968067e-18,1.351474135510497e-13,-1.1017007618685517e-12,0.0,0.0,0.0,0.0,60.0,0.7208110094070435,-0.0,-5.06688021829011e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,2.5583579850961546e-13,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,2.6940811235533213e-13,299.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,1.9898450563052977e-13,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,2.694073805188657e-13,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,1.277939451309329e-12,287.4768371582031,294.1499938964844,294.7259826660156,289.3583984375,294.7365417480469,295.1146850585937,284.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.351418299098614e-13,-5.580532229968067e-18,1.351474135510497e-13,-1.1017007618685517e-12,0.0,0.0,0.0,0.0,60.0,0.6909799575805664,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,2.4945780552343425e-08,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,2.6269177055837645e-08,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,1.9402381923328e-08,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,2.626910422520725e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,1.2460805010050538e-07,287.47674560546875,294.1499938964844,294.70123291015625,289.3711242675781,294.736572265625,295.1146545410156,284.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.658083531059674e-07,3.32453736848898e-13,2.658080404671637e-07,-6.082345862523653e-07,0.0,0.0,0.0,-1.4972174540162086e-06,60.0,0.6325410008430481,-0.0,-4.817307611029807e-15,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,2.4945780552343425e-08,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,2.6269177055837645e-08,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,1.9402381923328e-08,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,2.626910422520725e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,1.2460805010050538e-07,287.47674560546875,294.1499938964844,294.70123291015625,289.3711242675781,294.736572265625,295.1146545410156,284.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.658083531059674e-07,3.32453736848898e-13,2.658080404671637e-07,-6.082345862523653e-07,0.0,0.0,0.0,-1.4972174540162086e-06,60.0,0.6325410008430481,-0.0,-4.817307611029807e-15,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,3.3406834631932725e-07,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,3.5179095903004054e-07,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,2.598323760594212e-07,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,3.517899926919199e-07,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,1.6687231436662842e-06,287.47674560546875,294.1499938964844,294.6785583496094,289.3865661621094,294.736572265625,295.1146545410156,284.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.560309096428682e-06,4.452882073485709e-12,3.560304548955173e-06,-8.146443178702611e-06,0.0,0.0,0.0,-2.005409623961896e-05,60.0,0.5961198210716248,-0.0,-8.63934412290851e-13,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,3.3406834631932725e-07,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,3.5179095903004054e-07,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,2.598323760594212e-07,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,3.517899926919199e-07,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,1.6687231436662842e-06,287.47674560546875,294.1499938964844,294.6785583496094,289.3865661621094,294.736572265625,295.1146545410156,284.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.560309096428682e-06,4.452882073485709e-12,3.560304548955173e-06,-8.146443178702611e-06,0.0,0.0,0.0,-2.005409623961896e-05,60.0,0.5961198210716248,-0.0,-8.63934412290851e-13,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,2.1109176486788783e-06,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,2.222903731308179e-06,299.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,1.6418338191215298e-06,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,2.222897592218942e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,1.0544360520725604e-05,287.47711181640625,294.1499938964844,294.6578369140625,289.4045715332031,294.73602294921875,295.11492919921875,284.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2492578864330422e-05,2.813268368262456e-11,2.2492551579489373e-05,-5.146876719663851e-05,0.0,0.0,0.0,-0.0001266943290829,60.0,0.6481015086174011,-0.0,-3.4494723050171316e-11,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,2.1109176486788783e-06,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,2.222903731308179e-06,299.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,1.6418338191215298e-06,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,2.222897592218942e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,1.0544360520725604e-05,287.47711181640625,294.1499938964844,294.6578369140625,289.4045715332031,294.73602294921875,295.11492919921875,284.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2492578864330422e-05,2.813268368262456e-11,2.2492551579489373e-05,-5.146876719663851e-05,0.0,0.0,0.0,-0.0001266943290829,60.0,0.6481015086174011,-0.0,-3.4494723050171316e-11,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,2.9047657790215453e-06,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,3.058866241190117e-06,299.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,2.2592748791794293e-06,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,3.058857828364125e-06,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,1.4509755601466168e-05,287.4773254394531,294.1499938964844,294.6481018066406,289.4144287109375,294.7356872558594,295.1150817871094,284.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.095147985732183e-05,3.8712647670857685e-11,3.095144347753376e-05,-7.082478987285867e-05,0.0,0.0,0.0,-0.0001743408938637,60.0,0.6801709532737732,-0.0,-6.531792468011943e-11,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,4.476800768316025e-06,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,4.714298938779393e-06,299.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,3.4819752272596816e-06,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,4.7142857511062175e-06,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,2.236231193819549e-05,287.4775085449219,294.1499938964844,294.6387939453125,289.4248962402344,294.73541259765625,295.115234375,284.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.770945088239387e-05,5.967094179881727e-11,4.770939267473295e-05,-0.0001091664744308,0.0,0.0,0.0,-0.0002687326923478,60.0,0.7333877682685852,-0.0,-1.5514781126491068e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,9.250838957086673e-06,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,9.741605026647449e-06,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,7.195137186499778e-06,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,9.741577741806395e-06,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,4.620937761501409e-05,287.47869873046875,294.1499938964844,294.6212463378906,289.4473571777344,294.73309326171875,295.115966796875,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.857134136836976e-05,1.2328840726105739e-10,9.857121767709032e-05,-0.0002255561848869,0.0,0.0,0.0,-0.0005552244838327,60.0,0.9699271321296692,-0.0,-6.624794046672378e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,9.250838957086673e-06,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,9.741605026647449e-06,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,7.195137186499778e-06,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,9.741577741806395e-06,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,4.620937761501409e-05,287.47869873046875,294.1499938964844,294.6212463378906,289.4473571777344,294.73309326171875,295.115966796875,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.857134136836976e-05,1.2328840726105739e-10,9.857121767709032e-05,-0.0002255561848869,0.0,0.0,0.0,-0.0005552244838327,60.0,0.9699271321296692,-0.0,-6.624794046672378e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,1.5630344933015294e-05,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,1.645954944251571e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,1.2157001947343817e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,1.645950396778062e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,7.807599467923865e-05,287.48028564453125,294.1499938964844,294.60504150390625,289.4717712402344,294.7284545898437,295.116455078125,284.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001665480958763,2.0831045222102768e-10,0.0001665478775976,-0.0003811038332059,0.0,0.0,0.0,-0.0009381183772347,60.0,1.3467127084732056,-0.0,-1.891242273899252e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,1.5630344933015294e-05,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,1.645954944251571e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,1.2157001947343817e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,1.645950396778062e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,7.807599467923865e-05,287.48028564453125,294.1499938964844,294.60504150390625,289.4717712402344,294.7284545898437,295.116455078125,284.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001665480958763,2.0831045222102768e-10,0.0001665478775976,-0.0003811038332059,0.0,0.0,0.0,-0.0009381183772347,60.0,1.3467127084732056,-0.0,-1.891242273899252e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,2.4664126613060944e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,2.5972580260713585e-05,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,1.918331508932169e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,2.5972509320126846e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,0.0001232011418323,287.4786071777344,294.1499938964844,294.58990478515625,289.4979248046875,294.7229309082031,295.11383056640625,284.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002628076763357,3.2870717259214643e-10,0.0002628073270898,-0.0006013694219291,0.0,0.0,0.0,-0.0014803219819441,60.0,1.9199789762496948,-0.0,-4.709137968461618e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,2.4664126613060944e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,2.5972580260713585e-05,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,1.918331508932169e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,2.5972509320126846e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,0.0001232011418323,287.4786071777344,294.1499938964844,294.58990478515625,289.4979248046875,294.7229309082031,295.11383056640625,284.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002628076763357,3.2870717259214643e-10,0.0002628073270898,-0.0006013694219291,0.0,0.0,0.0,-0.0014803219819441,60.0,1.9199789762496948,-0.0,-4.709137968461618e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,3.563159771147184e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,3.752188422367908e-05,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,2.7713616873370484e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,3.752178236027248e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,0.0001779853628249,287.4762878417969,294.1499938964844,294.5757141113281,289.5256042480469,294.7163391113281,295.1117248535156,284.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003601443022489,4.5531653447561367e-10,0.0003601438365876,-0.000836891005747,0.0,0.0,0.0,-0.0020315772853791,60.0,2.439807653427124,-0.0,-9.828344360585106e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,3.563159771147184e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,3.752188422367908e-05,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,2.7713616873370484e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,3.752178236027248e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,0.0001779853628249,287.4762878417969,294.1499938964844,294.5757141113281,289.5256042480469,294.7163391113281,295.1117248535156,284.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003601443022489,4.5531653447561367e-10,0.0003601438365876,-0.000836891005747,0.0,0.0,0.0,-0.0020315772853791,60.0,2.439807653427124,-0.0,-9.828344360585106e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,4.269690543878824e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,4.496201290749013e-05,299.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,3.3208885724889114e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,4.49618928541895e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,0.0002132776862708,287.47119140625,294.1499938964844,294.56890869140625,289.5399780273437,294.7138366699219,295.1091003417969,284.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004731676599476,5.87277837471589e-10,0.000473167077871,-0.001070796046406,0.0,0.0,0.0,-0.0026624423917382,60.0,2.958498954772949,-0.0,-1.4112452539905009e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.030147339217363e-05,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.509204392088576e-05,299.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,7.02348625054583e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,9.509178926236928e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,0.0004510699363891,287.479736328125,294.1499938964844,294.5622253417969,289.5546264648437,294.6839599609375,295.0603332519531,284.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,0.0001106898416765,3.7074582293072917e-10,-0.0001106902127503,-0.0010853867279365,0.0,0.0,0.0,0.0003501087194308,60.0,3.535693883895874,-0.0,-6.312468059377352e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,9.005134779727086e-05,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,9.482865425525232e-05,299.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,7.004032522672787e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,9.482839232077822e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,0.0004498205380514,287.451171875,294.1499938964844,294.5533752441406,289.5750427246094,294.6522827148437,295.0467529296875,284.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008313816506415,1.0053421428679599e-09,0.0008313806611113,-0.0018116781720891,0.0,0.0,0.0,-0.0046724970452487,60.0,4.989961624145508,-0.0,-6.27754559445748e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,9.012140071718022e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884216308594,0.0,0.0,9.490241791354492e-05,299.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,7.009480032138526e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789611816406,0.0,0.0,9.49021559790708e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838439941406,0.0,0.0,0.0004501704243011,287.4400634765625,294.1499938964844,294.5492553710937,289.5848083496094,294.650634765625,295.0423583984375,284.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008488479070365,1.1093446161680731e-09,0.0008488468010909,-0.0020676348358392,0.0,0.0,0.0,-0.004807380028069,60.0,5.423656463623047,-0.0,-6.287313425445974e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,9.035739640239626e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,9.515093552181496e-05,299.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,7.027835818007588e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26336669921875,0.0,0.0,9.515068086329848e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,0.0004513493331614,287.4154663085937,294.1499938964844,294.53662109375,289.61590576171875,294.6488037109375,295.0262451171875,284.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009230826399289,1.47514500614676e-09,0.0009230811265297,-0.0029550879262387,0.0,0.0,0.0,-0.0053461445495486,60.0,6.360218048095703,-0.0,-6.320277634586091e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,9.035739640239626e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,9.515093552181496e-05,299.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,7.027835818007588e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26336669921875,0.0,0.0,9.515068086329848e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,0.0004513493331614,287.4154663085937,294.1499938964844,294.53662109375,289.61590576171875,294.6488037109375,295.0262451171875,284.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009230826399289,1.47514500614676e-09,0.0009230811265297,-0.0029550879262387,0.0,0.0,0.0,-0.0053461445495486,60.0,6.360218048095703,-0.0,-6.320277634586091e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,9.071732347365467e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,9.552995470585302e-05,299.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,7.055829337332398e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,9.552970004733652e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,0.0004531472804956,287.3793640136719,294.1499938964844,294.5240783691406,289.64776611328125,294.6466979980469,295.0032043457031,284.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008318448089994,1.8282864111540675e-09,0.0008318429463542,-0.0039747226983308,0.0,0.0,0.0,-0.0050474177114665,60.0,6.891523361206055,-0.0,-6.370721905568645e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,9.071732347365467e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,9.552995470585302e-05,299.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,7.055829337332398e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,9.552970004733652e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,0.0004531472804956,287.3793640136719,294.1499938964844,294.5240783691406,289.64776611328125,294.6466979980469,295.0032043457031,284.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008318448089994,1.8282864111540675e-09,0.0008318429463542,-0.0039747226983308,0.0,0.0,0.0,-0.0050474177114665,60.0,6.891523361206055,-0.0,-6.370721905568645e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,9.123625204665586e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,9.607640822650863e-05,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,7.096190529409796e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,9.607615356799216e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,0.000455739442259,287.3604736328125,294.1499938964844,294.511474609375,289.6801147460937,294.64227294921875,294.9715881347656,284.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004516985791269,2.088448081138949e-09,0.0004516964836511,-0.0050388067029416,0.0,0.0,0.0,-0.0032544003333896,60.0,6.284524440765381,-0.0,-6.443805489197986e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,9.123625204665586e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,9.607640822650863e-05,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,7.096190529409796e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,9.607615356799216e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,0.000455739442259,287.3604736328125,294.1499938964844,294.511474609375,289.6801147460937,294.64227294921875,294.9715881347656,284.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004516985791269,2.088448081138949e-09,0.0004516964836511,-0.0050388067029416,0.0,0.0,0.0,-0.0032544003333896,60.0,6.284524440765381,-0.0,-6.443805489197986e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,9.140440670307726e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,9.625348320696504e-05,299.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,7.109269063221291e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20367431640625,0.0,0.0,9.625322854844852e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20831298828125,0.0,0.0,0.0004565794370137,287.3225402832031,294.1499938964844,294.50506591796875,289.6964416503906,294.6393127441406,294.9521789550781,284.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003065199416596,2.150725375571483e-09,0.0003065177879761,-0.0053477017208933,0.0,0.0,0.0,-0.0025528632104396,60.0,7.136063575744629,-0.0,-6.46757811750831e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935119628906,0.0,0.0,9.157472959486768e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937255859375,0.0,0.0,9.643283556215464e-05,299.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,7.122516399249434e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855773925781,0.0,0.0,9.643258817959575e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1901550292969,0.0,0.0,0.0004574302583932,287.2942810058594,294.1499938964844,294.4985656738281,289.7128295898437,294.6341552734375,294.9291076660156,284.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001493988820584,2.203707660797249e-09,0.0001493966847192,-0.0056441007182002,0.0,0.0,0.0,-0.0017870920710265,60.0,7.447208404541016,-0.0,-6.491699622301894e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
