time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135420,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,9.10767776076682e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829833984375,0.0,0.0,9.590846457285808e-05,299.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130126953125,0.0,0.0,7.083785749273375e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17486572265625,0.0,0.0,9.590821719029918e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17938232421875,0.0,0.0,0.0004549429286271,287.27716064453125,294.1499938964844,294.4851989746094,289.7456359863281,294.6162414550781,294.8744812011719,284.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017607553163543,3.202510701072469e-09,0.0017607521731406,-0.0066585564054548,0.0,0.0,0.0,-0.0103390086442232,60.0,7.271079063415527,-0.0,-6.421284126645332e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,9.10767776076682e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829833984375,0.0,0.0,9.590846457285808e-05,299.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130126953125,0.0,0.0,7.083785749273375e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17486572265625,0.0,0.0,9.590821719029918e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17938232421875,0.0,0.0,0.0004549429286271,287.27716064453125,294.1499938964844,294.4851989746094,289.7456359863281,294.6162414550781,294.8744812011719,284.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017607553163543,3.202510701072469e-09,0.0017607521731406,-0.0066585564054548,0.0,0.0,0.0,-0.0103390086442232,60.0,7.271079063415527,-0.0,-6.421284126645332e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,9.147873788606375e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.63317434070632e-05,299.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,7.115049083949998e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,9.633150330046192e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,0.0004569508892018,287.44256591796875,294.1499938964844,294.4711608886719,289.77838134765625,294.07830810546875,294.53399658203125,284.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048759868368,2.941782373255819e-09,0.0010048729600384,-0.0067289741709828,0.0,0.0,0.0,-0.0064213150180876,60.0,16.042158126831055,-0.0,-6.478073544258224e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,9.147873788606375e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.63317434070632e-05,299.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,7.115049083949998e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,9.633150330046192e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,0.0004569508892018,287.44256591796875,294.1499938964844,294.4711608886719,289.77838134765625,294.07830810546875,294.53399658203125,284.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048759868368,2.941782373255819e-09,0.0010048729600384,-0.0067289741709828,0.0,0.0,0.0,-0.0064213150180876,60.0,16.042158126831055,-0.0,-6.478073544258224e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,9.151674021268263e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,9.63717611739412e-05,299.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,7.11800457793288e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,9.637152834329754e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,0.0004571407916955,287.419921875,294.1499938964844,294.45623779296875,289.810791015625,294.0872802734375,294.513671875,284.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751479956321,2.958876921255182e-09,0.0009751450270414,-0.006803638767451,0.0,0.0,0.0,-0.0062796236015856,60.0,9.5753755569458,-0.0,-6.483448800054249e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,9.151674021268263e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,9.63717611739412e-05,299.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,7.11800457793288e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,9.637152834329754e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,0.0004571407916955,287.419921875,294.1499938964844,294.45623779296875,289.810791015625,294.0872802734375,294.513671875,284.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751479956321,2.958876921255182e-09,0.0009751450270414,-0.006803638767451,0.0,0.0,0.0,-0.0062796236015856,60.0,9.5753755569458,-0.0,-6.483448800054249e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.155199222732335e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,9.640887583373114e-05,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,7.120745431166142e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,9.640864300308748e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684631347656,0.0,0.0,0.0004573168989736,287.3973693847656,294.1499938964844,294.4402770996094,289.8427429199219,294.093505859375,294.5070495605469,284.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755289065651,3.002720738720654e-09,0.0009755258797667,-0.006918516010046,0.0,0.0,0.0,-0.0063013886101543,60.0,8.252812385559082,-0.0,-6.488434678431076e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.155199222732335e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,9.640887583373114e-05,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,7.120745431166142e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,9.640864300308748e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684631347656,0.0,0.0,0.0004573168989736,287.3973693847656,294.1499938964844,294.4402770996094,289.8427429199219,294.093505859375,294.5070495605469,284.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755289065651,3.002720738720654e-09,0.0009755258797667,-0.006918516010046,0.0,0.0,0.0,-0.0063013886101543,60.0,8.252812385559082,-0.0,-6.488434678431076e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26678466796875,0.0,0.0,9.1588131908793e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,9.644693636801094e-05,299.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,7.123556133592501e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,9.644669626140968e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,0.0004574974591378,287.3861083984375,294.1499938964844,294.4317932128906,289.8584289550781,294.0964050292969,294.5031433105469,284.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759137756191,3.047712082704379e-09,0.0009759107488207,-0.0070364051498472,0.0,0.0,0.0,-0.0063236933201551,60.0,8.11414909362793,-0.0,-6.493554138842228e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596130371094,0.0,0.0,9.164487710222602e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603759765625,0.0,0.0,9.650669380789624e-05,299.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,7.127969729481265e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,9.650646097725256e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25421142578125,0.0,0.0,0.0004577809595502,287.3748474121094,294.1499938964844,294.4230041503906,289.8739624023437,294.09918212890625,294.4988098144531,284.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765180875547,3.118380220712424e-09,0.000976514944341,-0.0072215748950839,0.0,0.0,0.0,-0.0063587264157831,60.0,8.05508041381836,-0.0,-6.50159961423924e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486877441406,0.0,0.0,9.175924060400575e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494201660156,0.0,0.0,9.662711818236858e-05,299.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2827453613281,0.0,0.0,7.136863860068843e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,9.662688535172492e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,0.0004583522386383,287.3577880859375,294.1499938964844,294.408935546875,289.8970642089844,294.1032409667969,294.4916687011719,284.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977735267952,3.2608062916494873e-09,0.000977732008323,-0.007594768423587,0.0,0.0,0.0,-0.0064293295145034,60.0,8.020210266113281,-0.0,-6.517829120866736e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,9.180894994642586e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,9.667946869740264e-05,299.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791748046875,0.0,0.0,7.140731031540781e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.667923586675896e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,0.0004586005816236,287.3524169921875,294.1499938964844,294.404296875,289.9042358398437,294.1044616699219,294.48895263671875,284.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782649576663,3.32272964698177e-09,0.000978261581622,-0.007757022511214,0.0,0.0,0.0,-0.0064600273035466,60.0,8.02166748046875,-0.0,-6.524891915660191e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,9.203107038047163e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,9.691336890682578e-05,299.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642822265625,0.0,0.0,7.158006337704137e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,9.691314335213974e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,0.0004597101651597,287.3299865722656,294.1499938964844,294.3838806152344,289.93341064453125,294.10919189453125,294.47637939453125,284.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806312154978,3.5994021096996676e-09,0.0009806276066228,-0.0084819626063108,0.0,0.0,0.0,-0.0065971869044005,60.0,8.048351287841797,-0.0,-6.556494014375859e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,9.203107038047163e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,9.691336890682578e-05,299.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642822265625,0.0,0.0,7.158006337704137e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,9.691314335213974e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,0.0004597101651597,287.3299865722656,294.1499938964844,294.3838806152344,289.93341064453125,294.10919189453125,294.47637939453125,284.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806312154978,3.5994021096996676e-09,0.0009806276066228,-0.0084819626063108,0.0,0.0,0.0,-0.0065971869044005,60.0,8.048351287841797,-0.0,-6.556494014375859e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,9.225805843016131e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168884277344,0.0,0.0,9.715239866636692e-05,299.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,7.175660721259192e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066345214844,0.0,0.0,9.715216583572328e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,0.0004608440503943,287.3076477050781,294.1499938964844,294.36163330078125,289.96124267578125,294.1132507324219,294.4603881835937,284.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830493945628,3.8821386105780675e-09,0.0009830455528572,-0.0092227784916758,0.0,0.0,0.0,-0.0067373528145253,60.0,8.09361457824707,-0.0,-6.58886776250256e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,9.225805843016131e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168884277344,0.0,0.0,9.715239866636692e-05,299.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,7.175660721259192e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066345214844,0.0,0.0,9.715216583572328e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,0.0004608440503943,287.3076477050781,294.1499938964844,294.36163330078125,289.96124267578125,294.1132507324219,294.4603881835937,284.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830493945628,3.8821386105780675e-09,0.0009830455528572,-0.0092227784916758,0.0,0.0,0.0,-0.0067373528145253,60.0,8.09361457824707,-0.0,-6.58886776250256e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,9.245175897376612e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022705078125,0.0,0.0,9.735637286212297e-05,299.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,7.190725591499358e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.192138671875,0.0,0.0,9.735614730743691e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964111328125,0.0,0.0,0.0004618116654455,287.2853698730469,294.1499938964844,294.3373107910156,289.98748779296875,294.11688232421875,294.4421081542969,284.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851162321865,4.123407393308298e-09,0.0009851121576502,-0.0098549257963895,0.0,0.0,0.0,-0.0068569779396057,60.0,8.139005661010742,-0.0,-6.616556191829659e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,9.245175897376612e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022705078125,0.0,0.0,9.735637286212297e-05,299.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,7.190725591499358e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.192138671875,0.0,0.0,9.735614730743691e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964111328125,0.0,0.0,0.0004618116654455,287.2853698730469,294.1499938964844,294.3373107910156,289.98748779296875,294.11688232421875,294.4421081542969,284.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851162321865,4.123407393308298e-09,0.0009851121576502,-0.0098549257963895,0.0,0.0,0.0,-0.0068569779396057,60.0,8.139005661010742,-0.0,-6.616556191829659e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942443847656,0.0,0.0,9.254943870473652e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949462890625,0.0,0.0,9.745922579895704e-05,299.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,7.198323146440089e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849060058594,0.0,0.0,9.745900752022862e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891174316406,0.0,0.0,0.000462299620267,287.27423095703125,294.1499938964844,294.3243408203125,289.9999694824219,294.1186218261719,294.4326477050781,284.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861609432846,4.245076290487759e-09,0.0009861566359177,-0.0101737044751644,0.0,0.0,0.0,-0.006917315069586,60.0,8.16292667388916,-0.0,-6.630540383412153e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,9.260332444682716e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876220703125,0.0,0.0,9.751597099239008e-05,299.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,7.202513370430097e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776123046875,0.0,0.0,9.751574543770404e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18182373046875,0.0,0.0,0.0004625688015948,287.2631225585937,294.1499938964844,294.31072998046875,290.0119934082031,294.12017822265625,294.4223937988281,284.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867267217487,4.312168400133487e-09,0.0009867224143818,-0.0103494971990585,0.0,0.0,0.0,-0.0069505358114838,60.0,8.185393333435059,-0.0,-6.638259719693451e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722717285156,0.0,0.0,9.262545790988952e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729431152344,0.0,0.0,9.75392758846283e-05,299.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,7.204234862001613e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630859375,0.0,0.0,9.753905032994226e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.167236328125,0.0,0.0,0.0004626793961506,287.2410888671875,294.1499938964844,294.2817077636719,290.03448486328125,294.1223449707031,294.4002685546875,284.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869670029729,4.339678394416069e-09,0.0009869625791907,-0.0104215694591403,0.0,0.0,0.0,-0.0069641983136534,60.0,8.222702980041504,-0.0,-6.641425187581262e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722717285156,0.0,0.0,9.262545790988952e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729431152344,0.0,0.0,9.75392758846283e-05,299.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,7.204234862001613e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630859375,0.0,0.0,9.753905032994226e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.167236328125,0.0,0.0,0.0004626793961506,287.2410888671875,294.1499938964844,294.2817077636719,290.03448486328125,294.1223449707031,294.4002685546875,284.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869670029729,4.339678394416069e-09,0.0009869625791907,-0.0104215694591403,0.0,0.0,0.0,-0.0069641983136534,60.0,8.222702980041504,-0.0,-6.641425187581262e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,9.258370846509932e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582946777344,0.0,0.0,9.74953072727658e-05,299.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,7.200986874522641e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,9.749508899403736e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15264892578125,0.0,0.0,0.0004624708963092,287.2191772460937,294.1499938964844,294.25,290.0548095703125,294.1238098144531,294.3767395019531,284.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865273023024,4.287596055974063e-09,0.0009865229949355,-0.0102851055562496,0.0,0.0,0.0,-0.0069384081289172,60.0,8.252734184265137,-0.0,-6.63543104906239e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,9.258370846509932e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582946777344,0.0,0.0,9.74953072727658e-05,299.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,7.200986874522641e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,9.749508899403736e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15264892578125,0.0,0.0,0.0004624708963092,287.2191772460937,294.1499938964844,294.25,290.0548095703125,294.1238098144531,294.3767395019531,284.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865273023024,4.287596055974063e-09,0.0009865229949355,-0.0102851055562496,0.0,0.0,0.0,-0.0069384081289172,60.0,8.252734184265137,-0.0,-6.63543104906239e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429748535156,0.0,0.0,9.246953413821755e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1436462402344,0.0,0.0,9.73750720731914e-05,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741638183594,0.0,0.0,7.19210656825453e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,9.73748610704206e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380615234375,0.0,0.0,0.0004619006067514,287.19744873046875,294.1499938964844,294.2109375,290.0738525390625,294.1244506835937,294.3515014648437,284.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985309947282,4.145275678268945e-09,0.0009853057563304,-0.009912216104567,0.0,0.0,0.0,-0.0068678525276482,60.0,8.276741027832031,-0.0,-6.619067960400572e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429748535156,0.0,0.0,9.246953413821755e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1436462402344,0.0,0.0,9.73750720731914e-05,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741638183594,0.0,0.0,7.19210656825453e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,9.73748610704206e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380615234375,0.0,0.0,0.0004619006067514,287.19744873046875,294.1499938964844,294.2109375,290.0738525390625,294.1244506835937,294.3515014648437,284.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985309947282,4.145275678268945e-09,0.0009853057563304,-0.009912216104567,0.0,0.0,0.0,-0.0068678525276482,60.0,8.276741027832031,-0.0,-6.619067960400572e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283874511719,0.0,0.0,9.229556599166244e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1290283203125,0.0,0.0,9.71918780123815e-05,299.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,7.178575469879434e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195373535156,0.0,0.0,9.719166700961068e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12353515625,0.0,0.0,0.0004610316827893,287.17584228515625,294.1499938964844,294.1605224609375,290.0926513671875,294.1241149902344,294.32403564453125,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834537049755,3.928462000146737e-09,0.0009834498632699,-0.0093441428616642,0.0,0.0,0.0,-0.0067603583447635,60.0,8.295010566711426,-0.0,-6.59417835890963e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283874511719,0.0,0.0,9.229556599166244e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1290283203125,0.0,0.0,9.71918780123815e-05,299.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,7.178575469879434e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195373535156,0.0,0.0,9.719166700961068e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12353515625,0.0,0.0,0.0004610316827893,287.17584228515625,294.1499938964844,294.1605224609375,290.0926513671875,294.1241149902344,294.32403564453125,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834537049755,3.928462000146737e-09,0.0009834498632699,-0.0093441428616642,0.0,0.0,0.0,-0.0067603583447635,60.0,8.295010566711426,-0.0,-6.59417835890963e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210632324219,0.0,0.0,9.22004401218146e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217346191406,0.0,0.0,9.709170262794942e-05,299.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15167236328125,0.0,0.0,7.17117654858157e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,9.70914916251786e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,0.0004605565336532,287.1650390625,294.1499938964844,294.1312866210937,290.1018371582031,294.12408447265625,294.3098449707031,284.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824392618611,3.809904391971486e-09,0.0009824354201555,-0.0090335067361593,0.0,0.0,0.0,-0.0067015811800956,60.0,8.304187774658203,-0.0,-6.580588518545484e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11376953125,0.0,0.0,9.208389383275062e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,9.696897177491336e-05,299.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441955566406,0.0,0.0,7.162111432990059e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10504150390625,0.0,0.0,9.696876077214256e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1089782714844,0.0,0.0,0.0004599743988364,287.1542663574219,294.1499938964844,294.0995178222656,290.11090087890625,294.1236572265625,294.2945861816406,284.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811901254579,3.6646581325072702e-09,0.0009811865165829,-0.0086529441177845,0.0,0.0,0.0,-0.006629541516304,60.0,8.310273170471191,-0.0,-6.563958976357753e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,9.188703552354129e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021728515625,0.0,0.0,9.676167246652768e-05,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13165283203125,0.0,0.0,7.146799907786772e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928955078125,0.0,0.0,9.676146146375686e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0968017578125,0.0,0.0,0.0004589910968206,287.13629150390625,294.1499938964844,294.04071044921875,290.12567138671875,294.1224060058594,294.2678527832031,284.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790953481569,3.419339034138602e-09,0.0009790919721126,-0.0080101564526557,0.0,0.0,0.0,-0.0065079424530267,60.0,8.319056510925293,-0.0,-6.535917407290981e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992126464844,0.0,0.0,9.185768431052566e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.099853515625,0.0,0.0,9.6730756922625e-05,299.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292724609375,0.0,0.0,7.144516712287441e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.090576171875,0.0,0.0,9.67305531958118e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0004588444717228,287.1329040527344,294.1499938964844,294.0287780761719,290.12841796875,294.1216735839844,294.26239013671875,284.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787823073565,3.3827540768527342e-09,0.0009787789313122,-0.0079142963513731,0.0,0.0,0.0,-0.0064898049458861,60.0,8.320368766784668,-0.0,-6.531740837090183e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846862792969,0.0,0.0,9.164532093564048e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,9.650713036535308e-05,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,7.127999560907483e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.076171875,0.0,0.0,9.650692663853988e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800170898437,0.0,0.0,0.000457783753518,287.1116943359375,294.1499938964844,293.9491271972656,290.1449279785156,294.1185607910156,294.2307434082031,284.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765168651938,3.118109548339021e-09,0.0009765137801878,-0.0072208647616207,0.0,0.0,0.0,-0.0063585978932678,60.0,8.32824420928955,-0.0,-6.501568350358866e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846862792969,0.0,0.0,9.164532093564048e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,9.650713036535308e-05,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,7.127999560907483e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.076171875,0.0,0.0,9.650692663853988e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800170898437,0.0,0.0,0.000457783753518,287.1116943359375,294.1499938964844,293.9491271972656,290.1449279785156,294.1185607910156,294.2307434082031,284.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765168651938,3.118109548339021e-09,0.0009765137801878,-0.0072208647616207,0.0,0.0,0.0,-0.0063585978932678,60.0,8.32824420928955,-0.0,-6.501568350358866e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701904296875,0.0,0.0,9.14888150873594e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708312988281,0.0,0.0,9.63423153734766e-05,299.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,7.115826156223193e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.061767578125,0.0,0.0,9.6342118922621e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655822753906,0.0,0.0,0.0004570019955281,287.0906066894531,294.1499938964844,293.8613586425781,290.16021728515625,294.1143798828125,294.19683837890625,284.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748478187248,2.923048247893688e-09,0.0009748449083417,-0.0067097507417202,0.0,0.0,0.0,-0.00626189308241,60.0,8.336563110351562,-0.0,-6.479373837464665e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701904296875,0.0,0.0,9.14888150873594e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708312988281,0.0,0.0,9.63423153734766e-05,299.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,7.115826156223193e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.061767578125,0.0,0.0,9.6342118922621e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655822753906,0.0,0.0,0.0004570019955281,287.0906066894531,294.1499938964844,293.8613586425781,290.16021728515625,294.1143798828125,294.19683837890625,284.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748478187248,2.923048247893688e-09,0.0009748449083417,-0.0067097507417202,0.0,0.0,0.0,-0.00626189308241,60.0,8.336563110351562,-0.0,-6.479373837464665e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,9.140188922174276e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05633544921875,0.0,0.0,9.625077655073257e-05,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846862792969,0.0,0.0,7.109065336408094e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,9.625058009987696e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511474609375,0.0,0.0,0.0004565678536891,287.0696716308594,294.1499938964844,293.76629638671875,290.1741027832031,294.1086120605469,294.1591186523437,284.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739209199324,2.814685595708965e-09,0.0009739181259647,-0.0064258081838488,0.0,0.0,0.0,-0.0062081720679998,60.0,8.346837997436523,-0.0,-6.467060131853941e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,9.140188922174276e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05633544921875,0.0,0.0,9.625077655073257e-05,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846862792969,0.0,0.0,7.109065336408094e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,9.625058009987696e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511474609375,0.0,0.0,0.0004565678536891,287.0696716308594,294.1499938964844,293.76629638671875,290.1741027832031,294.1086120605469,294.1591186523437,284.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739209199324,2.814685595708965e-09,0.0009739181259647,-0.0064258081838488,0.0,0.0,0.0,-0.0062081720679998,60.0,8.346837997436523,-0.0,-6.467060131853941e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484924316406,0.0,0.0,9.138527821050955e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,9.623328514862806e-05,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773010253906,0.0,0.0,7.107773126335815e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401916503906,0.0,0.0,9.623308869777249e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439453125,0.0,0.0,0.0004564849077723,287.05926513671875,294.1499938964844,293.7162780761719,290.18048095703125,294.10498046875,294.1380920410156,284.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737442014738,2.793961506597496e-09,0.0009737414075061,-0.0063715046271681,0.0,0.0,0.0,-0.0061979009769856,60.0,8.35300350189209,-0.0,-6.464706814313105e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
