time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137760,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.041259765625,0.0,0.0,9.137571032624692e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418701171875,0.0,0.0,9.62232079473324e-05,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06988525390625,0.0,0.0,7.107028795871884e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03302001953125,0.0,0.0,9.622301149647684e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367431640625,0.0,0.0,0.0004564371192827,287.04888916015625,294.1499938964844,293.6647644042969,290.1864013671875,294.1010131835937,294.1158447265625,284.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736426291055,2.7820101777820123e-09,0.0009736398933455,-0.0063401870429515,0.0,0.0,0.0,-0.0061919796280562,60.0,8.35940933227539,-0.0,-6.463349677687802e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267944335937,0.0,0.0,9.136285370914266e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02740478515625,0.0,0.0,9.620966739021242e-05,299.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,7.106028351699933e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186767578125,0.0,0.0,9.620947093935683e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223388671875,0.0,0.0,0.0004563729162327,287.0282287597656,294.1499938964844,293.5575866699219,290.1968994140625,294.0919189453125,294.0679016113281,284.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735037456266,2.765925044556638e-09,0.0009735009516589,-0.0062980405054986,0.0,0.0,0.0,-0.0061839986592531,60.0,8.371757507324219,-0.0,-6.461523582856898e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267944335937,0.0,0.0,9.136285370914266e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02740478515625,0.0,0.0,9.620966739021242e-05,299.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,7.106028351699933e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186767578125,0.0,0.0,9.620947093935683e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223388671875,0.0,0.0,0.0004563729162327,287.0282287597656,294.1499938964844,293.5575866699219,290.1968994140625,294.0919189453125,294.0679016113281,284.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735037456266,2.765925044556638e-09,0.0009735009516589,-0.0062980405054986,0.0,0.0,0.0,-0.0061839986592531,60.0,8.371757507324219,-0.0,-6.461523582856898e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01239013671875,0.0,0.0,9.132864215644076e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129699707031,0.0,0.0,9.617363684810698e-05,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,7.103366806404665e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,9.6173447673209e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00799560546875,0.0,0.0,0.000456202076748,287.0076599121094,294.1499938964844,293.445556640625,290.2054748535156,294.0812683105469,294.01568603515625,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731394820846,2.7232400778842702e-09,0.0009731368045322,-0.0061861919239163,0.0,0.0,0.0,-0.0061628418043255,60.0,8.381394386291504,-0.0,-6.45667839194175e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01239013671875,0.0,0.0,9.132864215644076e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129699707031,0.0,0.0,9.617363684810698e-05,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,7.103366806404665e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,9.6173447673209e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00799560546875,0.0,0.0,0.000456202076748,287.0076599121094,294.1499938964844,293.445556640625,290.2054748535156,294.0812683105469,294.01568603515625,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731394820846,2.7232400778842702e-09,0.0009731368045322,-0.0061861919239163,0.0,0.0,0.0,-0.0061628418043255,60.0,8.381394386291504,-0.0,-6.45667839194175e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,9.124290227191524e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99859619140625,0.0,0.0,9.608334949007258e-05,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,7.096698391251266e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,9.60831603151746e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99365234375,0.0,0.0,0.0004557738429866,286.9872741699219,294.1499938964844,293.3295288085937,290.2120361328125,294.0688781738281,293.96051025390625,284.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722257964313,2.6163637922849144e-09,0.0009722232352942,-0.005906140897423,0.0,0.0,0.0,-0.0061098602600395,60.0,8.385503768920898,-0.0,-6.444555111784211e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,9.124290227191524e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99859619140625,0.0,0.0,9.608334949007258e-05,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,7.096698391251266e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,9.60831603151746e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99365234375,0.0,0.0,0.0004557738429866,286.9872741699219,294.1499938964844,293.3295288085937,290.2120361328125,294.0688781738281,293.96051025390625,284.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722257964313,2.6163637922849144e-09,0.0009722232352942,-0.005906140897423,0.0,0.0,0.0,-0.0061098602600395,60.0,8.385503768920898,-0.0,-6.444555111784211e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.983642578125,0.0,0.0,9.109733218792826e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842224121094,0.0,0.0,9.593005233909936e-05,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01092529296875,0.0,0.0,7.085375546012074e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757995605469,0.0,0.0,9.592986316420138e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793395996094,0.0,0.0,0.0004550467128865,286.967041015625,294.1499938964844,293.2103271484375,290.2165222167969,294.0545959472656,293.9051818847656,284.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970674038399,2.43493469831435e-09,0.0009706715936772,-0.005430735182017,0.0,0.0,0.0,-0.0060199168510735,60.0,8.381823539733887,-0.0,-6.424000531524143e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.983642578125,0.0,0.0,9.109733218792826e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842224121094,0.0,0.0,9.593005233909936e-05,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01092529296875,0.0,0.0,7.085375546012074e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757995605469,0.0,0.0,9.592986316420138e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793395996094,0.0,0.0,0.0004550467128865,286.967041015625,294.1499938964844,293.2103271484375,290.2165222167969,294.0545959472656,293.9051818847656,284.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970674038399,2.43493469831435e-09,0.0009706715936772,-0.005430735182017,0.0,0.0,0.0,-0.0060199168510735,60.0,8.381823539733887,-0.0,-6.424000531524143e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,9.102423791773616e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,9.585307270754127e-05,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,7.079690112732351e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,9.585289080860092e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97222900390625,0.0,0.0,0.0004546816053334,286.9569702148437,294.1499938964844,293.1497497558594,290.2179260253906,294.0467834472656,293.8777160644531,284.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698944049887,2.3438349039395234e-09,0.0009698920766822,-0.0051920218393206,0.0,0.0,0.0,-0.0059747523628175,60.0,8.377939224243164,-0.0,-6.413691977513737e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,9.087748912861572e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9699401855469,0.0,0.0,9.569854591973126e-05,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963073730469,0.0,0.0,7.068276318022981e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96160888671875,0.0,0.0,9.56983640207909e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,0.0004539486253634,286.9469909667969,294.1499938964844,293.0887145996094,290.2188415527344,294.0385437011719,293.8523254394531,284.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683310636319,2.160977619070081e-09,0.0009683288517408,-0.0047128670848906,0.0,0.0,0.0,-0.0058841044083237,60.0,8.3703031539917,-0.0,-6.393025842044153e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9562683105469,0.0,0.0,9.06041168491356e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95684814453125,0.0,0.0,9.541066538076848e-05,299.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98291015625,0.0,0.0,7.047013059491292e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486083984375,0.0,0.0,9.541049075778574e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520568847656,0.0,0.0,0.0004525831027422,286.9287109375,294.1499938964844,292.9754333496094,290.21905517578125,294.0221862792969,293.811767578125,284.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654182940721,1.820332107271838e-09,0.0009654164896346,-0.0038202404975891,0.0,0.0,0.0,-0.0057152337394654,60.0,8.35023307800293,-0.0,-6.35461603337717e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,9.05818451428786e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556884765625,0.0,0.0,9.538721496937796e-05,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98175048828125,0.0,0.0,7.045281381579116e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474792480469,0.0,0.0,9.53870330704376e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.950927734375,0.0,0.0,0.0004524718679022,286.9271240234375,294.1499938964844,292.9655456542969,290.218994140625,294.02069091796875,293.8086242675781,284.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651809814386,1.7925813056152151e-09,0.0009651792352087,-0.0037475218996405,0.0,0.0,0.0,-0.0057014767080545,60.0,8.348285675048828,-0.0,-6.351491776968032e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94097900390625,0.0,0.0,9.032223897520451e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,9.511383541394024e-05,299.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673156738281,0.0,0.0,7.025089144008234e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,9.51136535149999e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93682861328125,0.0,0.0,0.0004511751176323,286.9075012207031,294.1499938964844,292.8416442871094,290.2170104980469,294.0010681152344,293.774658203125,284.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624137310311,1.4690825222984927e-09,0.0009624122176319,-0.0028998190537095,0.0,0.0,0.0,-0.0055411006323993,60.0,8.321688652038574,-0.0,-6.315131173550982e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94097900390625,0.0,0.0,9.032223897520451e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,9.511383541394024e-05,299.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673156738281,0.0,0.0,7.025089144008234e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,9.51136535149999e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93682861328125,0.0,0.0,0.0004511751176323,286.9075012207031,294.1499938964844,292.8416442871094,290.2170104980469,294.0010681152344,293.774658203125,284.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624137310311,1.4690825222984927e-09,0.0009624122176319,-0.0028998190537095,0.0,0.0,0.0,-0.0055411006323993,60.0,8.321688652038574,-0.0,-6.315131173550982e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,9.014572424348444e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272155761719,0.0,0.0,9.492794924881308e-05,299.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525756835937,0.0,0.0,7.011360139586031e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91925048828125,0.0,0.0,9.492777462583037e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.922607421875,0.0,0.0,0.0004502934170886,286.88751220703125,294.1499938964844,292.75640869140625,290.2144470214844,293.9847717285156,293.75640869140625,284.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007520904764,1.289411688532027e-09,0.0010007508099079,-0.0023891280870884,0.0,0.0,0.0,-0.0056524658575654,60.0,8.453110694885254,-0.0,-6.290467524650012e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92462158203125,0.0,0.0,9.017877891892569e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251708984375,0.0,0.0,9.496276470599696e-05,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95050048828125,0.0,0.0,7.013931463006884e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,9.496259008301422e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,0.0004504585522226,286.8836975097656,294.1499938964844,292.7178039550781,290.2129821777344,293.9841613769531,293.7458190917969,284.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000761006551329,1.0901064495527635e-09,0.0007610055035911,-0.0021048986818641,0.0,0.0,0.0,-0.0043571311980485,60.0,7.748359203338623,-0.0,-6.295081078633302e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013366699219,0.0,0.0,9.003745071822777e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,9.481393499299884e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92645263671875,0.0,0.0,7.002938218647614e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0,9.48137603700161e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975524902344,0.0,0.0,0.0004497526097111,286.8493347167969,294.1499938964844,292.5948486328125,290.2069396972656,293.9651184082031,293.7273864746094,284.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006867634365335,8.411388807694203e-10,0.0006867626216262,-0.0015246043913066,0.0,0.0,0.0,-0.0038712248206138,60.0,7.094784736633301,-0.0,-6.275361386087752e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013366699219,0.0,0.0,9.003745071822777e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,9.481393499299884e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92645263671875,0.0,0.0,7.002938218647614e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0,9.48137603700161e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975524902344,0.0,0.0,0.0004497526097111,286.8493347167969,294.1499938964844,292.5948486328125,290.2069396972656,293.9651184082031,293.7273864746094,284.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006867634365335,8.411388807694203e-10,0.0006867626216262,-0.0015246043913066,0.0,0.0,0.0,-0.0038712248206138,60.0,7.094784736633301,-0.0,-6.275361386087752e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166259765625,0.0,0.0,3.054596527363174e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91717529296875,0.0,0.0,3.216642653569579e-05,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94244384765625,0.0,0.0,2.3758058887324296e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091796875,0.0,0.0,3.216636832803488e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125366210937,0.0,0.0,0.0001525823608972,286.87164306640625,294.1499938964844,292.5339660644531,290.20318603515625,293.935791015625,293.7112121582031,284.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006683183601126,7.504785681788914e-10,0.000668317603413,-0.0013047024840489,0.0,0.0,0.0,-0.0037120752967894,60.0,6.511504650115967,-0.0,-7.222703768405836e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299987792969,0.0,0.0,-3.426367402425967e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309753417969,0.0,0.0,-3.608136103139259e-05,299.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604553222656,0.0,0.0,-2.664961903064977e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205383300781,0.0,0.0,-3.608129554777406e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242004394531,0.0,0.0,-0.0001711529912427,287.0329284667969,294.1499938964844,292.4736328125,290.1990051269531,293.7100524902344,293.5912475585937,284.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013405081117525,1.2516853109545423e-09,0.0013405069475993,-0.0019501909846439,0.0,0.0,0.0,-0.0072902175597846,60.0,10.153696060180664,-0.0,-9.087817609554353e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572570800781,0.0,0.0,3.2985484722303227e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,3.4735359804471955e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19287109375,0.0,0.0,2.565546674304641e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455078125,0.0,0.0,3.4735297958832234e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495361328125,0.0,0.0,0.0001647682220209,287.211181640625,294.1499938964844,292.3549194335937,290.1893615722656,293.5644836425781,293.4649353027344,284.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003509745001792,4.3910503011446167e-10,0.0003509740636218,-0.0008034405182115,0.0,0.0,0.0,-0.0019770176149904,60.0,6.700901985168457,-0.0,-8.422420094689187e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572570800781,0.0,0.0,3.2985484722303227e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,3.4735359804471955e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19287109375,0.0,0.0,2.565546674304641e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455078125,0.0,0.0,3.4735297958832234e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495361328125,0.0,0.0,0.0001647682220209,287.211181640625,294.1499938964844,292.3549194335937,290.1893615722656,293.5644836425781,293.4649353027344,284.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003509745001792,4.3910503011446167e-10,0.0003509740636218,-0.0008034405182115,0.0,0.0,0.0,-0.0019770176149904,60.0,6.700901985168457,-0.0,-8.422420094689187e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604919433594,0.0,0.0,2.718613359320443e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618957519531,0.0,0.0,2.8628355721593834e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962280273437,0.0,0.0,2.1144845959497616e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1486511230469,0.0,0.0,2.862830478989053e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527099609375,0.0,0.0,0.0001357994624413,287.2127380371094,294.1499938964844,292.23956298828125,290.1781311035156,293.5557861328125,293.4628295898437,284.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686749503482,3.4127795034422093e-10,0.0002686746011022,-0.0006285509443841,0.0,0.0,0.0,-0.0015165797667577,60.0,4.09746789932251,-0.0,-5.721185747376012e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604919433594,0.0,0.0,2.718613359320443e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618957519531,0.0,0.0,2.8628355721593834e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962280273437,0.0,0.0,2.1144845959497616e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1486511230469,0.0,0.0,2.862830478989053e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527099609375,0.0,0.0,0.0001357994624413,287.2127380371094,294.1499938964844,292.23956298828125,290.1781311035156,293.5557861328125,293.4628295898437,284.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686749503482,3.4127795034422093e-10,0.0002686746011022,-0.0006285509443841,0.0,0.0,0.0,-0.0015165797667577,60.0,4.09746789932251,-0.0,-5.721185747376012e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1609802246094,0.0,0.0,2.1851770725334063e-05,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16241455078125,0.0,0.0,2.3011005396256223e-05,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19677734375,0.0,0.0,1.699588210613001e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,2.3010963559499945e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531982421875,0.0,0.0,0.000109153392259,287.2122497558594,294.1499938964844,292.16259765625,290.16961669921875,293.55084228515625,293.46270751953125,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002328390983166,2.912230734342103e-10,0.0002328388072783,-0.0005327916005626,0.0,0.0,0.0,-0.0013115166220813,60.0,3.3485984802246094,-0.0,-3.6962757299363602e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,2.011153810599353e-05,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.117845360771753e-05,299.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,1.5642362996004522e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14996337890625,0.0,0.0,2.117841722792945e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.154052734375,0.0,0.0,0.0001004606310743,287.2130432128906,294.1499938964844,292.1283569335937,290.16552734375,293.54901123046875,293.4628295898437,284.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142972516594,2.680316246728154e-10,0.0002142969897249,-0.0004903627559542,0.0,0.0,0.0,-0.0012070754310116,60.0,3.10463285446167,-0.0,-3.130990133826117e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,1.4640560948464554e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653747558594,0.0,0.0,1.541724122944288e-05,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,1.1387143786123488e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,1.5417213944601826e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561279296875,0.0,0.0,7.313214882742614e-05,287.2152709960937,294.1499938964844,292.02215576171875,290.1517944335937,293.5447082519531,293.4635314941406,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560012460686,1.9511814386419246e-10,0.0001560010568937,-0.0003569679392967,0.0,0.0,0.0,-0.0008787104743532,60.0,2.4746739864349365,-0.0,-1.6592297535922283e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,1.4640560948464554e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653747558594,0.0,0.0,1.541724122944288e-05,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,1.1387143786123488e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,1.5417213944601826e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561279296875,0.0,0.0,7.313214882742614e-05,287.2152709960937,294.1499938964844,292.02215576171875,290.1517944335937,293.5447082519531,293.4635314941406,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560012460686,1.9511814386419246e-10,0.0001560010568937,-0.0003569679392967,0.0,0.0,0.0,-0.0008787104743532,60.0,2.4746739864349365,-0.0,-1.6592297535922283e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,1.201338727696566e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.166015625,0.0,0.0,1.26506965898443e-05,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005310058594,0.0,0.0,9.343778401671445e-06,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526794433594,0.0,0.0,1.2650673852476755e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,6.000895882607438e-05,287.2160339355469,294.1499938964844,291.9711608886719,290.14453125,293.5433959960937,293.4639587402344,285.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001280077995033,1.6010535952570848e-10,0.0001280076394323,-0.0002929121255874,0.0,0.0,0.0,-0.0007210312178358,60.0,2.2084264755249023,-0.0,-1.1171770175621987e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650390625,0.0,0.0,9.572226190357467e-06,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664733886719,0.0,0.0,1.0080031643155962e-05,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20098876953125,0.0,0.0,7.445091341651278e-06,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531066894531,0.0,0.0,1.0080014362756629e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571655273437,0.0,0.0,4.781493407790549e-05,287.2165832519531,294.1499938964844,291.9217529296875,290.1370849609375,293.54254150390625,293.4642944335937,285.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001019964547595,1.2757167544563686e-10,0.0001019963237922,-0.0002333918528165,0.0,0.0,0.0,-0.0005745167145505,60.0,1.9597630500793457,-0.0,-7.092788023577157e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654663085937,0.0,0.0,5.616696853394387e-06,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669006347656,0.0,0.0,5.914662324357778e-06,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2014465332031,0.0,0.0,4.368557711131871e-06,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,5.9146518651687074e-06,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,2.8056378141627647e-05,287.2171630859375,294.1499938964844,291.82794189453125,290.1217041015625,293.5416564941406,293.4646911621094,285.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.984873132547364e-05,7.485550373997896e-11,5.984865492791869e-05,-0.0001369477831758,0.0,0.0,0.0,-0.0003371106577105,60.0,1.5275061130523682,-0.0,-2.4420415689618835e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654663085937,0.0,0.0,5.616696853394387e-06,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669006347656,0.0,0.0,5.914662324357778e-06,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2014465332031,0.0,0.0,4.368557711131871e-06,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,5.9146518651687074e-06,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,2.8056378141627647e-05,287.2171630859375,294.1499938964844,291.82794189453125,290.1217041015625,293.5416564941406,293.4646911621094,285.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.984873132547364e-05,7.485550373997896e-11,5.984865492791869e-05,-0.0001369477831758,0.0,0.0,0.0,-0.0003371106577105,60.0,1.5275061130523682,-0.0,-2.4420415689618835e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654663085937,0.0,0.0,2.887782102334313e-06,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669006347656,0.0,0.0,3.0409787541429978e-06,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2014465332031,0.0,0.0,2.246060603283695e-06,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,3.040973297174787e-06,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,1.44249743243563e-05,287.2171936035156,294.1499938964844,291.7415771484375,290.1058654785156,293.5414733886719,293.4648132324219,285.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.077096334891394e-05,3.848661320193792e-11,3.077092696912587e-05,-7.041098433546722e-05,0.0,0.0,0.0,-0.0001733239478198,60.0,1.1836557388305664,-0.0,-6.45535153109833e-11,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654663085937,0.0,0.0,2.887782102334313e-06,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669006347656,0.0,0.0,3.0409787541429978e-06,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2014465332031,0.0,0.0,2.246060603283695e-06,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,3.040973297174787e-06,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,1.44249743243563e-05,287.2171936035156,294.1499938964844,291.7415771484375,290.1058654785156,293.5414733886719,293.4648132324219,285.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.077096334891394e-05,3.848661320193792e-11,3.077092696912587e-05,-7.041098433546722e-05,0.0,0.0,0.0,-0.0001733239478198,60.0,1.1836557388305664,-0.0,-6.45535153109833e-11,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16534423828125,0.0,0.0,1.283723690903571e-06,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,1.3518251762434377e-06,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,9.984553344111191e-07,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,1.3518227888198453e-06,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.157470703125,0.0,0.0,6.412423317669891e-06,287.2170104980469,294.1499938964844,291.6634826660156,290.0898132324219,293.54150390625,293.46484375,285.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3678932191396598e-05,1.71088230388472e-11,1.3678914910997264e-05,-3.1300434784498066e-05,0.0,0.0,0.0,-7.704945164732635e-05,60.0,0.9386260509490968,-0.0,-1.27565779120542e-11,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16534423828125,0.0,0.0,1.283723690903571e-06,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,1.3518251762434377e-06,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,9.984553344111191e-07,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,1.3518227888198453e-06,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.157470703125,0.0,0.0,6.412423317669891e-06,287.2170104980469,294.1499938964844,291.6634826660156,290.0898132324219,293.54150390625,293.46484375,285.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3678932191396598e-05,1.71088230388472e-11,1.3678914910997264e-05,-3.1300434784498066e-05,0.0,0.0,0.0,-7.704945164732635e-05,60.0,0.9386260509490968,-0.0,-1.27565779120542e-11,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1652526855469,0.0,0.0,4.433493927535892e-07,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,4.668690394282749e-07,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,3.448285212925839e-07,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,4.668682151987014e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,2.2146073206386063e-06,287.2168884277344,294.1499938964844,291.5944519042969,290.0738220214844,293.5415344238281,293.4648132324219,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.724279278889298e-06,5.908851966746065e-12,4.724273367173737e-06,-1.08101385194459e-05,0.0,0.0,0.0,-2.66104907495901e-05,60.0,0.7754529714584351,-0.0,-1.521539730146848e-12,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1652526855469,0.0,0.0,4.433493927535892e-07,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,4.668690394282749e-07,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,3.448285212925839e-07,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,4.668682151987014e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,2.2146073206386063e-06,287.2168884277344,294.1499938964844,291.5944519042969,290.0738220214844,293.5415344238281,293.4648132324219,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.724279278889298e-06,5.908851966746065e-12,4.724273367173737e-06,-1.08101385194459e-05,0.0,0.0,0.0,-2.66104907495901e-05,60.0,0.7754529714584351,-0.0,-1.521539730146848e-12,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
