time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140100,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1652526855469,0.0,0.0,2.764133739674435e-07,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,2.910770717790001e-07,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,2.1498892976978825e-07,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,2.910765601882304e-07,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,1.3807328969051014e-06,287.2168884277344,294.1499938964844,291.5635986328125,290.0659484863281,293.5415344238281,293.4648132324219,285.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.947226448668516e-06,3.685733142300141e-12,2.947222810689709e-06,-6.742692221450852e-06,0.0,0.0,0.0,-1.6600577509962022e-05,60.0,0.7228721976280212,-0.0,-5.914379229421396e-13,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1652526855469,0.0,0.0,1.4353572908021306e-07,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,1.511502887296956e-07,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,1.116392951416856e-07,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,1.5115003293431073e-07,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,7.169859372879728e-07,287.2168884277344,294.1499938964844,291.53533935546875,290.0581359863281,293.5415344238281,293.4648132324219,285.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.53384951318003e-06,1.9173297931968088e-12,1.5338476941906265e-06,-3.5069172099611023e-06,0.0,0.0,0.0,-8.639050065539777e-06,60.0,0.6753661632537842,-0.0,-1.594818027639278e-13,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1652526855469,0.0,0.0,9.705344083954516e-09,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,1.022021223207048e-08,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,7.548627500852945e-09,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,1.0220193580323668e-08,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,4.8479883218988113e-08,287.2168884277344,294.1499938964844,291.4869079589844,290.0429992675781,293.5415344238281,293.4648132324219,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.03456699207527e-07,1.2935655422253306e-13,1.0345657130983454e-07,-2.367050910834223e-07,0.0,0.0,0.0,-5.827314453199506e-07,60.0,0.5969116687774658,-0.0,-7.291433781114796e-16,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1652526855469,0.0,0.0,9.705344083954516e-09,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,1.022021223207048e-08,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,7.548627500852945e-09,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,1.0220193580323668e-08,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,4.8479883218988113e-08,287.2168884277344,294.1499938964844,291.4869079589844,290.0429992675781,293.5415344238281,293.4648132324219,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.03456699207527e-07,1.2935655422253306e-13,1.0345657130983454e-07,-2.367050910834223e-07,0.0,0.0,0.0,-5.827314453199506e-07,60.0,0.5969116687774658,-0.0,-7.291433781114796e-16,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1652526855469,0.0,0.0,3.34563821091649e-09,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,3.5231240147481913e-09,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,2.602172255450341e-09,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,3.523117797499253e-09,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,1.6712045081135333e-08,287.2168884277344,294.1499938964844,291.45001220703125,290.028564453125,293.5415344238281,293.4648132324219,285.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5833313205557715e-08,4.477369402967543e-14,3.5833270572993576e-08,-8.187359412659134e-08,0.0,0.0,0.0,-2.018059603869915e-07,60.0,0.5455514192581177,-0.0,-8.664609713885578e-17,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1652526855469,0.0,0.0,3.34563821091649e-09,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,3.5231240147481913e-09,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,2.602172255450341e-09,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,3.523117797499253e-09,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,1.6712045081135333e-08,287.2168884277344,294.1499938964844,291.45001220703125,290.028564453125,293.5415344238281,293.4648132324219,285.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5833313205557715e-08,4.477369402967543e-14,3.5833270572993576e-08,-8.187359412659134e-08,0.0,0.0,0.0,-2.018059603869915e-07,60.0,0.5455514192581177,-0.0,-8.664609713885578e-17,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1652526855469,0.0,0.0,1.0960246044078303e-09,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,1.1541686495419867e-09,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,8.524665973119732e-10,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,1.1541666511405422e-09,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,5.4748339195498374e-09,287.2168884277344,294.1499938964844,291.4195251464844,290.013671875,293.5415344238281,293.4648132324219,285.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868429794503754e-08,1.4798614265433552e-14,1.186841558364904e-08,-2.7033001614995555e-08,0.0,0.0,0.0,-6.682239472866058e-08,60.0,0.5030760169029236,-0.0,-9.298902230066958e-18,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1652526855469,0.0,0.0,1.0960246044078303e-09,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,1.1541686495419867e-09,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,8.524665973119732e-10,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,1.1541666511405422e-09,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,5.4748339195498374e-09,287.2168884277344,294.1499938964844,291.4195251464844,290.013671875,293.5415344238281,293.4648132324219,285.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868429794503754e-08,1.4798614265433552e-14,1.186841558364904e-08,-2.7033001614995555e-08,0.0,0.0,0.0,-6.682239472866058e-08,60.0,0.5030760169029236,-0.0,-9.298902230066958e-18,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1652526855469,0.0,0.0,4.0243855470301055e-10,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,4.237878936663719e-10,299.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,3.1300886882412726e-10,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,4.237871442658303e-10,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,2.010250632622501e-09,287.2168884277344,294.1499938964844,291.3898620605469,289.9969787597656,293.5415344238281,293.4648132324219,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.361856209555981e-09,5.4396582927613256e-15,4.361850880485463e-09,-9.934676192813184e-09,0.0,0.0,0.0,-2.4563632905483252e-08,60.0,0.4664416015148163,-0.0,-1.2536901358291244e-18,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1652526855469,0.0,0.0,4.0243855470301055e-10,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,4.237878936663719e-10,299.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,3.1300886882412726e-10,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,4.237871442658303e-10,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,2.010250632622501e-09,287.2168884277344,294.1499938964844,291.3898620605469,289.9969787597656,293.5415344238281,293.4648132324219,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.361856209555981e-09,5.4396582927613256e-15,4.361850880485463e-09,-9.934676192813184e-09,0.0,0.0,0.0,-2.4563632905483252e-08,60.0,0.4664416015148163,-0.0,-1.2536901358291244e-18,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649475097656,0.0,0.0,2.450960823185966e-10,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,2.580984037603429e-10,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008972167969,0.0,0.0,1.9063095546556486e-10,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15301513671875,0.0,0.0,2.5809795967113303e-10,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571044921875,0.0,0.0,1.2242975522269715e-09,287.2164611816406,294.1499938964844,291.3753356933594,289.988037109375,293.54168701171875,293.4647521972656,285.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6571158606714107e-09,3.2807144587782e-15,2.657112530002336e-09,-6.048073153408495e-09,0.0,0.0,0.0,-1.4944816939532757e-08,60.0,0.4492564797401428,-0.0,-4.650116271643548e-19,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1647644042969,0.0,0.0,1.4787633617618923e-10,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16619873046875,0.0,0.0,1.5572117206819058e-10,299.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20074462890625,0.0,0.0,1.150153375317764e-10,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15283203125,0.0,0.0,1.5572089451243443e-10,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,7.386680156429293e-10,287.2162170410156,294.1499938964844,291.3609924316406,289.97869873046875,293.5417785644531,293.4647216796875,285.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6002408287363323e-09,1.9967946228243404e-15,1.600238830334888e-09,-3.6449341322963846e-09,0.0,0.0,0.0,-9.007635526359081e-09,60.0,0.4331620335578918,-0.0,-1.6927329704996541e-19,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645812988281,0.0,0.0,5.0912440929806735e-11,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.166015625,0.0,0.0,5.361334293185749e-11,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005310058594,0.0,0.0,3.9598706258470167e-11,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15264892578125,0.0,0.0,5.3613249256789786e-11,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,2.5431651229368413e-10,287.2159423828125,294.1499938964844,291.3329772949219,289.95904541015625,293.5418701171875,293.4646911621094,285.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.56588164446481e-10,6.946260443570387e-16,5.565874983126662e-10,-1.2651621972281646e-09,0.0,0.0,0.0,-3.14321368932724e-09,60.0,0.402858555316925,-0.0,-2.0238456795098736e-20,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645812988281,0.0,0.0,5.0912440929806735e-11,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.166015625,0.0,0.0,5.361334293185749e-11,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005310058594,0.0,0.0,3.9598706258470167e-11,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15264892578125,0.0,0.0,5.3613249256789786e-11,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,2.5431651229368413e-10,287.2159423828125,294.1499938964844,291.3329772949219,289.95904541015625,293.5418701171875,293.4646911621094,285.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.56588164446481e-10,6.946260443570387e-16,5.565874983126662e-10,-1.2651621972281646e-09,0.0,0.0,0.0,-3.14321368932724e-09,60.0,0.402858555316925,-0.0,-2.0238456795098736e-20,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,291.3057861328125,289.93817138671875,293.5419006347656,293.4646911621094,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5318673413089456e-11,-1.3827808728023389e-17,1.5318687290877264e-11,-2.845636226656012e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3733252286911011,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,291.3057861328125,289.93817138671875,293.5419006347656,293.4646911621094,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5318673413089456e-11,-1.3827808728023389e-17,1.5318687290877264e-11,-2.845636226656012e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3733252286911011,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,291.27947998046875,289.916259765625,293.5419006347656,293.4646911621094,285.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.696651054181267e-12,7.698581541559604e-18,4.696643247925625e-12,-1.1108410198634731e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3500643968582153,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,291.27947998046875,289.916259765625,293.5419006347656,293.4646911621094,285.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.696651054181267e-12,7.698581541559604e-18,4.696643247925625e-12,-1.1108410198634731e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3500643968582153,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,291.2540588378906,289.8935241699219,293.5419006347656,293.4646911621094,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.096802115617025e-12,4.4204378906420484e-18,2.0967977788083347e-12,-5.089953198506025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3279782831668854,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,291.2540588378906,289.8935241699219,293.5419006347656,293.4646911621094,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.096802115617025e-12,4.4204378906420484e-18,2.0967977788083347e-12,-5.089953198506025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3279782831668854,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,291.2416687011719,289.88189697265625,293.5419006347656,293.4646911621094,285.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.143612094750006e-13,2.3791184730563893e-18,-6.14363540509672e-13,-2.434448909821585e-12,0.0,0.0,0.0,0.0,60.0,0.3177119791507721,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,-2.5584140925585813e-13,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,-2.6941377731168337e-13,299.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,-1.989884765209865e-13,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,-2.694133165257601e-13,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,-1.2779724110553725e-12,287.21588134765625,294.1499938964844,291.2295227050781,289.8701171875,293.5419006347656,293.4646911621094,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.208116502144808e-12,3.1836099349973933e-18,2.2081132495382905e-12,-1.7269998365404549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3078216910362243,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,291.2059020996094,289.8462219238281,293.5419006347656,293.4646911621094,285.068359375,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422905174117345e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.2887498140335083,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,291.2059020996094,289.8462219238281,293.5419006347656,293.4646911621094,285.068359375,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422905174117345e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.2887498140335083,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,291.1831970214844,289.822021484375,293.5419006347656,293.4646911621094,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,3.269867232882917e-12,-2.8061585292978623e-19,-3.2698670160424825e-12,1.902531734584989e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2712345719337463,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,291.1831970214844,289.822021484375,293.5419006347656,293.4646911621094,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,3.269867232882917e-12,-2.8061585292978623e-19,-3.2698670160424825e-12,1.902531734584989e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2712345719337463,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,291.16143798828125,289.7977294921875,293.5419006347656,293.4646911621094,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422922751705362e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.2552337944507599,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,291.16143798828125,289.7977294921875,293.5419006347656,293.4646911621094,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422922751705362e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.2552337944507599,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,291.1406555175781,289.7734680175781,293.5419006347656,293.4646911621094,285.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990279695957351e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2407016009092331,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,291.1406555175781,289.7734680175781,293.5419006347656,293.4646911621094,285.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990279695957351e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2407016009092331,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,291.1306457519531,289.76141357421875,293.5419006347656,293.4646911621094,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422916547850768e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.234112948179245,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,291.120849609375,289.7494506835937,293.5419006347656,293.4646911621094,285.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.142291344592347e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.227685272693634,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,291.10205078125,289.725830078125,293.5419006347656,293.4646911621094,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990286933787711e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2146524339914322,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,291.10205078125,289.725830078125,293.5419006347656,293.4646911621094,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990286933787711e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2146524339914322,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,291.0842590332031,289.7027893066406,293.5419006347656,293.4646911621094,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.142291344592347e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.2011701017618179,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,291.0842590332031,289.7027893066406,293.5419006347656,293.4646911621094,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.142291344592347e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.2011701017618179,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,291.0675048828125,289.6805419921875,293.5419006347656,293.4646911621094,285.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990283831860414e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1894481033086776,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,291.0675048828125,289.6805419921875,293.5419006347656,293.4646911621094,285.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990283831860414e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1894481033086776,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,291.0517578125,289.6592102050781,293.5419006347656,293.4646911621094,285.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990286933787711e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1780774891376495,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
