time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142440,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,291.0517578125,289.6592102050781,293.5419006347656,293.4646911621094,285.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990286933787711e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1780774891376495,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,-2.5584140925585813e-13,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,-2.6941377731168337e-13,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,-1.989884765209865e-13,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,-2.694133165257601e-13,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,-1.2779724110553725e-12,287.21588134765625,294.1499938964844,291.0443115234375,289.6489562988281,293.5419006347656,293.4646911621094,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,4.4738960257827143e-13,5.238778837579027e-19,-4.473901175743034e-13,2.609980807866119e-12,0.0,0.0,0.0,0.0,60.0,0.1727189868688583,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,291.037109375,289.6390075683594,293.5419006347656,293.4646911621094,285.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990304511375728e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1674713343381881,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,291.0235290527344,289.6200866699219,293.5419006347656,293.4646911621094,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,3.269867232882917e-12,-2.806173263452523e-19,-3.2698670160424825e-12,1.902531734584989e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.157287448644638,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,291.0235290527344,289.6200866699219,293.5419006347656,293.4646911621094,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,3.269867232882917e-12,-2.806173263452523e-19,-3.2698670160424825e-12,1.902531734584989e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.157287448644638,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,291.01104736328125,289.6026611328125,293.5419006347656,293.4646911621094,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422895868335454e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.1477714478969574,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,291.01104736328125,289.6026611328125,293.5419006347656,293.4646911621094,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422895868335454e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.1477714478969574,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.9996643066406,289.5868530273437,293.5419006347656,293.4646911621094,285.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.9902993414969e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1388008147478103,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.9996643066406,289.5868530273437,293.5419006347656,293.4646911621094,285.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.9902993414969e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1388008147478103,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.9894104003906,289.5729064941406,293.5419006347656,293.4646911621094,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422883460626266e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.1303781121969223,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.9894104003906,289.5729064941406,293.5419006347656,293.4646911621094,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422883460626266e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.1303781121969223,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.9847106933594,289.566650390625,293.5419006347656,293.4646911621094,285.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.760701289909188e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.1261288672685623,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,-2.5584140925585813e-13,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,-2.6941377731168337e-13,299.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,-1.989884765209865e-13,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,-2.694133165257601e-13,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,-1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.9803161621094,289.5609130859375,293.5419006347656,293.4646911621094,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.208116502144808e-12,3.183608073841015e-18,2.2081132495382905e-12,-1.7269998365404549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1220474764704704,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.9723815917969,289.5511169433594,293.5419006347656,293.4646911621094,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.760701289909188e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.1142232716083526,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.9723815917969,289.5511169433594,293.5419006347656,293.4646911621094,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.760701289909188e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.1142232716083526,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,-2.5584140925585813e-13,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,-2.6941377731168337e-13,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,-1.989884765209865e-13,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,-2.694133165257601e-13,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,-1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.9656066894531,289.5436706542969,293.5419006347656,293.4646911621094,285.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.208116502144808e-12,3.183607867045863e-18,2.2081132495382905e-12,-1.7269998365404549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1070046871900558,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,-2.5584140925585813e-13,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,-2.6941377731168337e-13,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,-1.989884765209865e-13,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,-2.694133165257601e-13,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,-1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.9656066894531,289.5436706542969,293.5419006347656,293.4646911621094,285.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.208116502144808e-12,3.183607867045863e-18,2.2081132495382905e-12,-1.7269998365404549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1070046871900558,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.96002197265625,289.5387268066406,293.5419006347656,293.4646911621094,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422886562553565e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.1003526598215103,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.96002197265625,289.5387268066406,293.5419006347656,293.4646911621094,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422886562553565e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.1003526598215103,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.9556579589844,289.5364990234375,293.5419006347656,293.4646911621094,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990311749206088e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0942023769021034,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.9556579589844,289.5364990234375,293.5419006347656,293.4646911621094,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990311749206088e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0942023769021034,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.9539489746094,289.5364685058594,293.5419006347656,293.4646911621094,285.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422892766408157e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0913645252585411,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,-2.5584140925585813e-13,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,-2.6941377731168337e-13,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,-1.989884765209865e-13,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,-2.694133165257601e-13,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,-1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.9525146484375,289.53717041015625,293.5419006347656,293.4646911621094,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,4.4738960257827143e-13,5.238761259991015e-19,-4.473901175743034e-13,2.609980807866119e-12,0.0,0.0,0.0,0.0,60.0,0.0885826498270034,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.9506225585937,289.5408630371094,293.5419006347656,293.4646911621094,285.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.142288966448086e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0831838175654411,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.9506225585937,289.5408630371094,293.5419006347656,293.4646911621094,285.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.142288966448086e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0831838175654411,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.5477905273437,293.5419006347656,293.4646911621094,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.7607021170898006e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.07813610881567,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.5477905273437,293.5419006347656,293.4646911621094,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.7607021170898006e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.07813610881567,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.55670166015625,293.5419006347656,293.4646911621094,285.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.142288966448086e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0734199285507202,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.55670166015625,293.5419006347656,293.4646911621094,285.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.142288966448086e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0734199285507202,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.566162109375,293.5419006347656,293.4646911621094,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990305545351493e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0690943598747253,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.566162109375,293.5419006347656,293.4646911621094,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990305545351493e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0690943598747253,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.5710754394531,293.5419006347656,293.4646911621094,285.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422902072190048e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0671158656477928,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.5761108398437,293.5419006347656,293.4646911621094,285.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422902072190048e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0651722028851509,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.5865478515625,293.5419006347656,293.4646911621094,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.269867232882917e-12,-2.806160597249393e-19,-3.2698670160424825e-12,1.902531734584989e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0614084675908088,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.5865478515625,293.5419006347656,293.4646911621094,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.269867232882917e-12,-2.806160597249393e-19,-3.2698670160424825e-12,1.902531734584989e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0614084675908088,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.597412109375,293.5419006347656,293.4646911621094,285.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.7607021170898006e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0579736158251762,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.597412109375,293.5419006347656,293.4646911621094,285.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.7607021170898006e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0579736158251762,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.6086730957031,293.5419006347656,293.4646911621094,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422892766408157e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0546708926558494,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.6086730957031,293.5419006347656,293.4646911621094,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422892766408157e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0546708926558494,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.6202392578125,293.5419006347656,293.4646911621094,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422895868335454e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0515716709196567,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
