time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144840,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.6202392578125,293.5419006347656,293.4646911621094,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422895868335454e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0515716709196567,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.6261291503906,293.5419006347656,293.4646911621094,285.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422894834359688e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0501197092235088,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.6321105957031,293.5419006347656,293.4646911621094,285.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990306579327261e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0487109310925006,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.6441955566406,293.5419006347656,293.4646911621094,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990302443424196e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.045998141169548,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.6441955566406,293.5419006347656,293.4646911621094,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990302443424196e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.045998141169548,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.6565246582031,293.5419006347656,293.4646911621094,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.99030864727879e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0434586554765701,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.6565246582031,293.5419006347656,293.4646911621094,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.99030864727879e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0434586554765701,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.66900634765625,293.5419006347656,293.4646911621094,285.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,3.269867232882917e-12,-2.806184378692004e-19,-3.2698670160424825e-12,1.902531734584989e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0410823039710521,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.66900634765625,293.5419006347656,293.4646911621094,285.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,3.269867232882917e-12,-2.806184378692004e-19,-3.2698670160424825e-12,1.902531734584989e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0410823039710521,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.6815795898437,293.5419006347656,293.4646911621094,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.152459417301133e-12,3.8020215346754594e-18,2.152455514173313e-12,-3.408476409103023e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0388771034777164,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.6815795898437,293.5419006347656,293.4646911621094,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.152459417301133e-12,3.8020215346754594e-18,2.152455514173313e-12,-3.408476409103023e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0388771034777164,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.6878967285156,293.5419006347656,293.4646911621094,285.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.7607014967043412e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.037829577922821,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.6942443847656,293.5419006347656,293.4646911621094,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.152459417301133e-12,3.8020215346754594e-18,2.152455514173313e-12,-3.408476409103023e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0368319600820541,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.7069091796875,293.5419006347656,293.4646911621094,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.760701083114035e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0348915383219718,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.7069091796875,293.5419006347656,293.4646911621094,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.760701083114035e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0348915383219718,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.7195739746094,293.5419006347656,293.4646911621094,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.152459417301133e-12,3.802019880314234e-18,2.152455514173313e-12,-3.408476409103023e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0330127216875553,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.7195739746094,293.5419006347656,293.4646911621094,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.152459417301133e-12,3.802019880314234e-18,2.152455514173313e-12,-3.408476409103023e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0330127216875553,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.732177734375,293.5419006347656,293.4646911621094,285.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.7606975675964316e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0314155220985412,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.732177734375,293.5419006347656,293.4646911621094,285.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.7606975675964316e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0314155220985412,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.7446594238281,293.5419006347656,293.4646911621094,285.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422845203522937e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0298787895590066,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.7446594238281,293.5419006347656,293.4646911621094,285.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422845203522937e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0298787895590066,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.7508544921875,293.5419006347656,293.4646911621094,285.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422843135571404e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0290826614946126,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.75701904296875,293.5419006347656,293.4646911621094,285.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990356210164012e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0282975677400827,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.7691650390625,293.5419006347656,293.4646911621094,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990356210164012e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0267739072442054,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.7691650390625,293.5419006347656,293.4646911621094,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990356210164012e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0267739072442054,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.78106689453125,293.5419006347656,293.4646911621094,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,3.269867232882917e-12,-2.806229615131753e-19,-3.2698670160424825e-12,1.902531734584989e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0253135319799184,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.78106689453125,293.5419006347656,293.4646911621094,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,3.269867232882917e-12,-2.806229615131753e-19,-3.2698670160424825e-12,1.902531734584989e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0253135319799184,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.792724609375,293.5419006347656,293.4646911621094,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.7606959132352065e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0239347964525222,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.792724609375,293.5419006347656,293.4646911621094,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.7606959132352065e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0239347964525222,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.8040466308594,293.5419006347656,293.4646911621094,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.7606963268255127e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0225906353443861,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.8040466308594,293.5419006347656,293.4646911621094,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.7606963268255127e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0225906353443861,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.8095703125,293.5419006347656,293.4646911621094,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.152459417301133e-12,3.802016571591784e-18,2.152455514173313e-12,-3.408476409103023e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0219598114490509,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.8149719238281,293.5419006347656,293.4646911621094,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,6.14361155264892e-13,2.379111028430877e-18,-6.14363540509672e-13,-2.434448909821585e-12,0.0,0.0,0.0,0.0,60.0,0.0213333237916231,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.8255310058594,293.5419006347656,293.4646911621094,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.7606988083673504e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.020119484513998,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.8255310058594,293.5419006347656,293.4646911621094,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.7606988083673504e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.020119484513998,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.8356018066406,293.5419006347656,293.4646911621094,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.760699221957657e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0190081857144832,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.8356018066406,293.5419006347656,293.4646911621094,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.760699221957657e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0190081857144832,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.84521484375,293.5419006347656,293.4646911621094,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422864849062485e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0179200954735279,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.84521484375,293.5419006347656,293.4646911621094,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422864849062485e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0179200954735279,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.854248046875,293.5419006347656,293.4646911621094,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,3.1585528463551338e-12,-1.5174464969114313e-18,-3.158551328472093e-12,5.2654850965505595e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0168868210166692,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
