time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147240,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.854248046875,293.5419006347656,293.4646911621094,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,3.1585528463551338e-12,-1.5174464969114313e-18,-3.158551328472093e-12,5.2654850965505595e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0168868210166692,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.85858154296875,293.5419006347656,293.4646911621094,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,3.1585528463551338e-12,-1.5174471172968913e-18,-3.158551328472093e-12,5.2654850965505595e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0164134427905082,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.8627319335937,293.5419006347656,293.4646911621094,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990338632575996e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.015950571745634,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.8705749511719,293.5419006347656,293.4646911621094,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,3.269867232882917e-12,-2.8062135885073854e-19,-3.2698670160424825e-12,1.902531734584989e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0150400027632713,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.8705749511719,293.5419006347656,293.4646911621094,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,3.269867232882917e-12,-2.8062135885073854e-19,-3.2698670160424825e-12,1.902531734584989e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0150400027632713,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.87774658203125,293.5419006347656,293.4646911621094,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.152459417301133e-12,3.802019053133623e-18,2.152455514173313e-12,-3.408476409103023e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0141936959698796,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.87774658203125,293.5419006347656,293.4646911621094,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.152459417301133e-12,3.802019053133623e-18,2.152455514173313e-12,-3.408476409103023e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0141936959698796,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.8829650878906,293.5419006347656,293.4646911621094,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.76069942875281e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0133367339149117,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.8829650878906,293.5419006347656,293.4646911621094,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.76069942875281e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0133367339149117,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.88507080078125,293.5419006347656,293.4646911621094,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990335530648699e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0125257754698395,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.88507080078125,293.5419006347656,293.4646911621094,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990335530648699e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0125257754698395,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.8850402832031,293.5419006347656,293.4646911621094,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.7606988083673504e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0121688973158597,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.8843078613281,293.5419006347656,293.4646911621094,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.142286795098978e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0118022877722978,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.8808288574219,293.5419006347656,293.4646911621094,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422866917014017e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0110739637166261,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.8808288574219,293.5419006347656,293.4646911621094,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422866917014017e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0110739637166261,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.8778076171875,293.5419006347656,293.4646911621094,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.760699842343116e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0106981713324785,-0.0,-5.066729841680052e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.8749084472656,293.5419006347656,293.4646911621094,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.760699842343116e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.010402931831777,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.8667297363281,293.5419006347656,293.4646911621094,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422865883038249e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0097838891670107,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.8667297363281,293.5419006347656,293.4646911621094,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422865883038249e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0097838891670107,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.85650634765625,293.5419006347656,293.4646911621094,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,3.269867232882917e-12,-2.806203248749728e-19,-3.2698670160424825e-12,1.902531734584989e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0091970553621649,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,5.388266330515201e-13,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.85650634765625,293.5419006347656,293.4646911621094,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,3.269867232882917e-12,-2.806203248749728e-19,-3.2698670160424825e-12,1.902531734584989e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0091970553621649,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.8507080078125,293.5419006347656,293.4646911621094,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.760698394777044e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0089595820754766,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.844482421875,293.5419006347656,293.4646911621094,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.096802115617025e-12,4.420431273197147e-18,2.0967977788083347e-12,-5.089953198506025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0086948489770293,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.830810546875,293.5419006347656,293.4646911621094,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990329326794104e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0081622404977679,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.830810546875,293.5419006347656,293.4646911621094,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990329326794104e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0081622404977679,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.81573486328125,293.5419006347656,293.4646911621094,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990331394745636e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0076913759112358,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.81573486328125,293.5419006347656,293.4646911621094,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990331394745636e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0076913759112358,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.7994689941406,293.5419006347656,293.4646911621094,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990342768479058e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0072486368007957,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.7994689941406,293.5419006347656,293.4646911621094,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990342768479058e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0072486368007957,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,0.0,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.7822265625,293.5419006347656,293.4646911621094,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422856577256358e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0068330406211316,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,0.0,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.7822265625,293.5419006347656,293.4646911621094,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422856577256358e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0068330406211316,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,0.0,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.7732849121094,293.5419006347656,293.4646911621094,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422857611232125e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0066291848197579,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.7641906738281,293.5419006347656,293.4646911621094,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990339666551761e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0064325081184506,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.74560546875,293.5419006347656,293.4646911621094,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990340700527527e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0060719260945916,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.74560546875,293.5419006347656,293.4646911621094,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990340700527527e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0060719260945916,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.7335205078125,293.5419006347656,293.4646911621094,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990343802454824e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.005853162612766,-0.0,-5.066591791021639e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.7266845703125,293.5419006347656,293.4646911621094,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990343802454824e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0057301237247884,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.7076110839844,293.5419006347656,293.4646911621094,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990350006309418e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0054221823811531,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.7076110839844,293.5419006347656,293.4646911621094,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990350006309418e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0054221823811531,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
