time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149580,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.6886291503906,293.5419006347656,293.4646911621094,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990356210164012e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.005145741160959,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.6886291503906,293.5419006347656,293.4646911621094,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990356210164012e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.005145741160959,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.6792297363281,293.5419006347656,293.4646911621094,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990338632575996e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0050339358858764,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,2.694133165257601e-13,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.6699523925781,293.5419006347656,293.4646911621094,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990322088963745e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049233543686568,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.6517639160156,293.5419006347656,293.4646911621094,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422873120868609e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0046492735855281,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.6517639160156,293.5419006347656,293.4646911621094,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422873120868609e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0046492735855281,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.63433837890625,293.5419006347656,293.4646911621094,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990327258842573e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0043599149212241,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.63433837890625,293.5419006347656,293.4646911621094,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,3.214210148039243e-12,-8.990327258842573e-19,-3.214209280677505e-12,3.584008307147557e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0043599149212241,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.6178283691406,293.5419006347656,293.4646911621094,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422868984965546e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.004109020344913,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.6178283691406,293.5419006347656,293.4646911621094,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422868984965546e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.004109020344913,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,0.0,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.6025085449219,293.5419006347656,293.4646911621094,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422868984965546e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.003852353664115,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,0.0,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.6025085449219,293.5419006347656,293.4646911621094,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422868984965546e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.003852353664115,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,0.0,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.5953369140625,293.5419006347656,293.4646911621094,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422866917014017e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0037338426336646,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.58856201171875,293.5419006347656,293.4646911621094,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.760699842343116e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0036189698148518,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.5762023925781,293.5419006347656,293.4646911621094,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.760699842343116e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0034024266060441,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.5762023925781,293.5419006347656,293.4646911621094,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.760699842343116e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0034024266060441,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,0.0,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.56842041015625,293.5419006347656,293.4646911621094,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422862781110952e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0032535251230001,-0.0,-2.2901892410019173e-34,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,0.0,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0,287.21588134765625,294.1499938964844,290.95001220703125,289.5656433105469,293.5419006347656,293.4646911621094,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,5.030467687371087e-13,1.1422862781110952e-18,-5.0304790714939e-13,9.28504235303551e-13,0.0,0.0,0.0,0.0,60.0,0.0031956245657056,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,5.388266330515201e-13,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.5571594238281,293.5419006347656,293.4646911621094,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,3.269867232882917e-12,-2.8062073846527907e-19,-3.2698670160424825e-12,1.902531734584989e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0030011099297553,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,5.116828185117168e-13,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,5.388275546233667e-13,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,3.97976953041973e-13,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,5.388266330515201e-13,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,2.555944822110745e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.5571594238281,293.5419006347656,293.4646911621094,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,3.269867232882917e-12,-2.8062073846527907e-19,-3.2698670160424825e-12,1.902531734584989e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0030011099297553,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.5509033203125,293.5419006347656,293.4646911621094,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.7606988083673504e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0028493893332779,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.5509033203125,293.5419006347656,293.4646911621094,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.7606988083673504e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0028493893332779,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.5486755371094,293.5419006347656,293.4646911621094,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.760699635547963e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.002766813384369,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.547119140625,293.5419006347656,293.4646911621094,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.096802115617025e-12,4.420432513968066e-18,2.0967977788083347e-12,-5.089953198506025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026856712065637,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.5459899902344,293.5419006347656,293.4646911621094,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.76069942875281e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0025096323806792,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,2.5584140925585813e-13,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,2.6941377731168337e-13,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,1.989884765209865e-13,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,2.694133165257601e-13,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,1.2779724110553725e-12,287.21588134765625,294.1499938964844,290.95001220703125,289.5459899902344,293.5419006347656,293.4646911621094,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,5.58703962001001e-13,1.76069942875281e-18,-5.58705750934585e-13,-7.529723914691255e-13,0.0,0.0,0.0,0.0,60.0,0.0025096323806792,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,1.141308603180846e-09,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,1.201854837873384e-09,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,8.876875901009385e-10,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,1.201852728449637e-09,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,5.7010347553898555e-09,287.21588134765625,294.1499938964844,290.95001220703125,289.5477905273437,293.5419006347656,293.4646911621094,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2166464280483068e-08,1.5217819341359178e-14,1.2166449181449934e-08,-2.7837030458499612e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0023462094832211,-0.0,-1.0083172848343797e-17,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,1.141308603180846e-09,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,1.201854837873384e-09,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,8.876875901009385e-10,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,1.201852728449637e-09,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,5.7010347553898555e-09,287.21588134765625,294.1499938964844,290.95001220703125,289.5477905273437,293.5419006347656,293.4646911621094,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2166464280483068e-08,1.5217819341359178e-14,1.2166449181449934e-08,-2.7837030458499612e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0023462094832211,-0.0,-1.0083172848343797e-17,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629943847656,0.0,0.0,5.465207664201444e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,5.755136456286891e-08,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19891357421875,0.0,0.0,4.2507320330287264e-08,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15106201171875,0.0,0.0,5.755126153417223e-08,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551513671875,0.0,0.0,2.729966297465581e-07,287.2136535644531,294.1499938964844,290.9432067871094,289.54803466796875,293.5426940917969,293.4643859863281,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.824027766720974e-07,7.28424590611121e-13,5.824020945510711e-07,-1.3326344969755155e-06,0.0,0.0,0.0,-3.280496457591653e-06,60.0,-0.0016081914072856,-0.0,-2.3120882378796503e-14,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629943847656,0.0,0.0,5.465207664201444e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,5.755136456286891e-08,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19891357421875,0.0,0.0,4.2507320330287264e-08,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15106201171875,0.0,0.0,5.755126153417223e-08,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551513671875,0.0,0.0,2.729966297465581e-07,287.2136535644531,294.1499938964844,290.9432067871094,289.54803466796875,293.5426940917969,293.4643859863281,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.824027766720974e-07,7.28424590611121e-13,5.824020945510711e-07,-1.3326344969755155e-06,0.0,0.0,0.0,-3.280496457591653e-06,60.0,-0.0016081914072856,-0.0,-2.3120882378796503e-14,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,1.6204560893129385e-07,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,1.706421102198874e-07,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1989440917969,0.0,0.0,1.260359141497247e-07,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15106201171875,0.0,0.0,1.706418117919384e-07,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551818847656,0.0,0.0,8.094459644780727e-07,287.21368408203125,294.1499938964844,290.92340087890625,289.5423889160156,293.5426940917969,293.46441650390625,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.726625100673118e-06,2.159574168797418e-12,1.7266229406232014e-06,-3.950954578613164e-06,0.0,0.0,0.0,-9.725597919896243e-06,60.0,0.0079939784482121,-0.0,-2.0326638592790842e-13,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,1.6204560893129385e-07,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,1.706421102198874e-07,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1989440917969,0.0,0.0,1.260359141497247e-07,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15106201171875,0.0,0.0,1.706418117919384e-07,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551818847656,0.0,0.0,8.094459644780727e-07,287.21368408203125,294.1499938964844,290.92340087890625,289.5423889160156,293.5426940917969,293.46441650390625,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.726625100673118e-06,2.159574168797418e-12,1.7266229406232014e-06,-3.950954578613164e-06,0.0,0.0,0.0,-9.725597919896243e-06,60.0,0.0079939784482121,-0.0,-2.0326638592790842e-13,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,3.624953137659759e-07,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644592285156,0.0,0.0,3.817256413185533e-07,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1989440917969,0.0,0.0,2.819417943555891e-07,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510925292969,0.0,0.0,3.8172498761923634e-07,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551818847656,0.0,0.0,1.8107270989276003e-06,287.21368408203125,294.1499938964844,290.9089050292969,289.5374755859375,293.5426940917969,293.46441650390625,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.866193310386734e-06,4.834700348399501e-12,3.866188762913225e-06,-8.844373041938525e-06,0.0,0.0,0.0,-2.177659189328552e-05,60.0,0.0183151420205831,-0.0,-1.0171753847196265e-12,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,6.046443559171166e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644592285156,0.0,0.0,6.367206992763386e-07,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1989440917969,0.0,0.0,4.7028058247633453e-07,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510925292969,0.0,0.0,6.367195624079613e-07,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551818847656,0.0,0.0,3.0203036658349447e-06,287.21368408203125,294.1499938964844,290.8914794921875,289.5311889648437,293.54266357421875,293.46441650390625,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.447802206821507e-06,8.063317374906731e-12,6.447794021369191e-06,-1.4750783520867117e-05,0.0,0.0,0.0,-3.631784056778997e-05,60.0,0.0305484198033809,-0.0,-2.830030047112908e-12,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,1.84356201771152e-06,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,1.9413628251641057e-06,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990966796875,0.0,0.0,1.4338866094476543e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512451171875,0.0,0.0,1.941359414558974e-06,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,9.208913070324344e-06,287.2138977050781,294.1499938964844,290.848388671875,289.5147705078125,293.5423278808594,293.4644775390625,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9643410269054584e-05,2.456904645009584e-11,1.964338662219233e-05,-4.49491199105978e-05,0.0,0.0,0.0,-0.0001106457639252,60.0,0.0955399870872497,-0.0,-2.630913542578384e-11,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,1.84356201771152e-06,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,1.9413628251641057e-06,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990966796875,0.0,0.0,1.4338866094476543e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512451171875,0.0,0.0,1.941359414558974e-06,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,9.208913070324344e-06,287.2138977050781,294.1499938964844,290.848388671875,289.5147705078125,293.5423278808594,293.4644775390625,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9643410269054584e-05,2.456904645009584e-11,1.964338662219233e-05,-4.49491199105978e-05,0.0,0.0,0.0,-0.0001106457639252,60.0,0.0955399870872497,-0.0,-2.630913542578384e-11,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634216308594,0.0,0.0,3.29268618770584e-06,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16485595703125,0.0,0.0,3.467362830633647e-06,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993713378906,0.0,0.0,2.560987240940449e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514892578125,0.0,0.0,3.4673569189180853e-06,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15557861328125,0.0,0.0,1.64475404744735e-05,287.2142333984375,294.1499938964844,290.80645751953125,289.49810791015625,293.54168701171875,293.46453857421875,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5084121918771416e-05,4.3881565048309306e-11,3.508407826302573e-05,-8.028133743209764e-05,0.0,0.0,0.0,-0.0001976189087145,60.0,0.1778380721807479,-0.0,-8.392507522270165e-11,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16357421875,0.0,0.0,3.8370367292372975e-06,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649780273437,0.0,0.0,4.040591193188448e-06,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,2.984372486025677e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,4.040584371978184e-06,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557006835937,0.0,0.0,1.916666587931104e-05,287.2143859863281,294.1499938964844,290.79498291015625,289.49346923828125,293.5413818359375,293.4645690917969,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.088430432602763e-05,5.1136150869268704e-11,4.088425339432433e-05,-9.355359361507e-05,0.0,0.0,0.0,-0.0002302896755281,60.0,0.2089851200580597,-0.0,-1.1396802251928404e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16424560546875,0.0,0.0,6.460486019932432e-06,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,6.803214091632981e-06,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,5.024839992984198e-06,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523132324219,0.0,0.0,6.803202268201858e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564025878906,0.0,0.0,3.227125125704333e-05,287.2153015136719,294.1499938964844,290.7322082519531,289.46759033203125,293.5396728515625,293.464599609375,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.883770402055234e-05,8.609893353828113e-11,6.883761670906097e-05,-0.0001575179776409,0.0,0.0,0.0,-0.0003877432609442,60.0,0.3591111302375793,-0.0,-3.230884726423966e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
