time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151920,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16424560546875,0.0,0.0,6.460486019932432e-06,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,6.803214091632981e-06,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,5.024839992984198e-06,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523132324219,0.0,0.0,6.803202268201858e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564025878906,0.0,0.0,3.227125125704333e-05,287.2153015136719,294.1499938964844,290.7322082519531,289.46759033203125,293.5396728515625,293.464599609375,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.883770402055234e-05,8.609893353828113e-11,6.883761670906097e-05,-0.0001575179776409,0.0,0.0,0.0,-0.0003877432609442,60.0,0.3591111302375793,-0.0,-3.230884726423966e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,1.0096740879816934e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669616699219,0.0,0.0,1.063237232301617e-05,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015380859375,0.0,0.0,7.85304837336298e-06,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.153564453125,0.0,0.0,1.0632353223627431e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,5.0434977310942486e-05,287.2166748046875,294.1499938964844,290.6609191894531,289.4374694824219,293.53619384765625,293.4637145996094,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075828477041,1.3455947467377882e-10,0.0001075827094609,-0.0002461764961481,0.0,0.0,0.0,-0.000605983659625,60.0,0.5661481022834778,-0.0,-7.891389208758424e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,1.0096740879816934e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669616699219,0.0,0.0,1.063237232301617e-05,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015380859375,0.0,0.0,7.85304837336298e-06,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.153564453125,0.0,0.0,1.0632353223627431e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,5.0434977310942486e-05,287.2166748046875,294.1499938964844,290.6609191894531,289.4374694824219,293.53619384765625,293.4637145996094,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075828477041,1.3455947467377882e-10,0.0001075827094609,-0.0002461764961481,0.0,0.0,0.0,-0.000605983659625,60.0,0.5661481022834778,-0.0,-7.891389208758424e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664123535156,0.0,0.0,1.1781322427850682e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678466796875,0.0,0.0,1.2406320820446126e-05,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,9.163282811641691e-06,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1544189453125,0.0,0.0,1.2406298992573284e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585388183594,0.0,0.0,5.884975689696148e-05,287.2174377441406,294.1499938964844,290.62237548828125,289.4208984375,293.5335388183594,293.4623413085937,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001255328388651,1.5701037692217312e-10,0.0001255326787941,-0.0002872502955142,0.0,0.0,0.0,-0.000707090832293,60.0,0.6840186715126038,-0.0,-1.07443254293571e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673583984375,0.0,0.0,1.415255610481836e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687927246094,0.0,0.0,1.4903347619110718e-05,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20343017578125,0.0,0.0,1.1007582543243188e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,1.4903321243764369e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15948486328125,0.0,0.0,7.069447747198865e-05,287.2179260253906,294.1499938964844,290.58203125,289.4034118652344,293.530029296875,293.4598083496094,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000150798659888,1.8861168182837678e-10,0.0001507984707131,-0.0003450649383012,0.0,0.0,0.0,-0.0008494061767123,60.0,0.8209021687507629,-0.0,-1.550460759780492e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697692871094,0.0,0.0,2.4665790988365188e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712341308594,0.0,0.0,2.597431011963636e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,1.9184572010999545e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1577453613281,0.0,0.0,2.5974264644901268e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16192626953125,0.0,0.0,0.0001232099166372,287.2162780761719,294.1499938964844,290.4964599609375,289.36578369140625,293.5094909667969,293.4374084472656,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002760141505859,3.4193767262102876e-10,0.0002760138304438,-0.0006229462451301,0.0,0.0,0.0,-0.0015526942443102,60.0,1.4462847709655762,-0.0,-4.7095678468167534e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697692871094,0.0,0.0,2.4665790988365188e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712341308594,0.0,0.0,2.597431011963636e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,1.9184572010999545e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1577453613281,0.0,0.0,2.5974264644901268e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16192626953125,0.0,0.0,0.0001232099166372,287.2162780761719,294.1499938964844,290.4964599609375,289.36578369140625,293.5094909667969,293.4374084472656,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002760141505859,3.4193767262102876e-10,0.0002760138304438,-0.0006229462451301,0.0,0.0,0.0,-0.0015526942443102,60.0,1.4462847709655762,-0.0,-4.7095678468167534e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.001904254546389e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,9.479454456595704e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27398681640625,0.0,0.0,7.001505582593381e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,9.479437721893191e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,0.0004496608453337,287.3099365234375,294.1499938964844,290.40509033203125,289.32489013671875,293.4091491699219,293.2743835449219,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461324959062,4.769988848352114e-10,0.0003461320302449,-0.0009079060400836,0.0,0.0,0.0,-0.0019941844511777,60.0,2.748845100402832,-0.0,-6.272769326187699e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.001904254546389e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,9.479454456595704e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27398681640625,0.0,0.0,7.001505582593381e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,9.479437721893191e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,0.0004496608453337,287.3099365234375,294.1499938964844,290.40509033203125,289.32489013671875,293.4091491699219,293.2743835449219,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461324959062,4.769988848352114e-10,0.0003461320302449,-0.0009079060400836,0.0,0.0,0.0,-0.0019941844511777,60.0,2.748845100402832,-0.0,-6.272769326187699e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,9.002502338262275e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,9.480083826929332e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,7.001970516284928e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,9.48006781982258e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,0.0004496907349675,287.3130187988281,294.1499938964844,290.308837890625,289.2810974121094,293.33404541015625,293.228271484375,285.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006941108731552,8.3289103391948e-10,0.000694110058248,-0.0014955732040107,0.0,0.0,0.0,-0.0039044225122779,60.0,3.74620532989502,-0.0,-6.273599950645803e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,9.002502338262275e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,9.480083826929332e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,7.001970516284928e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,9.48006781982258e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,0.0004496907349675,287.3130187988281,294.1499938964844,290.308837890625,289.2810974121094,293.33404541015625,293.228271484375,285.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006941108731552,8.3289103391948e-10,0.000694110058248,-0.0014955732040107,0.0,0.0,0.0,-0.0039044225122779,60.0,3.74620532989502,-0.0,-6.273599950645803e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494812011719,0.0,0.0,9.012770897243172e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511291503906,0.0,0.0,9.490896627539767e-05,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,7.009956607362255e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,9.490880620433018e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,0.0004502036608755,287.3232727050781,294.1499938964844,290.2085876464844,289.2347412109375,293.2699890136719,293.1569519042969,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00087670260109,1.14256215599795e-09,0.0008767014369368,-0.0021271093282848,0.0,0.0,0.0,-0.0049624326638877,60.0,4.665873527526856,-0.0,-6.287914544600426e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494812011719,0.0,0.0,9.012770897243172e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511291503906,0.0,0.0,9.490896627539767e-05,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,7.009956607362255e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,9.490880620433018e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,0.0004502036608755,287.3232727050781,294.1499938964844,290.2085876464844,289.2347412109375,293.2699890136719,293.1569519042969,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00087670260109,1.14256215599795e-09,0.0008767014369368,-0.0021271093282848,0.0,0.0,0.0,-0.0049624326638877,60.0,4.665873527526856,-0.0,-6.287914544600426e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,9.017649426823482e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,9.496034181211144e-05,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27886962890625,0.0,0.0,7.013751019258052e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,9.496018174104393e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,0.0004504473763518,287.30963134765625,294.1499938964844,290.1572570800781,289.2107238769531,293.2454833984375,293.1203308105469,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008638155413791,1.189898735098893e-09,0.0008638143190182,-0.0022644440177828,0.0,0.0,0.0,-0.0049190870486199,60.0,4.994616508483887,-0.0,-6.294721544009009e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,9.017768752528356e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,9.496160055277868e-05,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.0,7.013843423919752e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2155456542969,0.0,0.0,9.496144048171118e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204895019531,0.0,0.0,0.0004504533717408,287.2923278808594,294.1499938964844,290.10528564453125,289.18621826171875,293.244873046875,293.0803527832031,285.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599073673598,1.2875964738867651e-09,0.0009599060867913,-0.0024252000730484,0.0,0.0,0.0,-0.0054463339038193,60.0,4.755641937255859,-0.0,-6.294885679380968e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,9.020132711157204e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165832519531,0.0,0.0,9.49864916037768e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,7.015682058408856e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,9.498633880866691e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071533203125,0.0,0.0,0.0004505715041887,287.2721252441406,294.1499938964844,289.999755859375,289.1358947753906,293.19012451171875,292.9979553222656,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611226269043,1.3179684010822255e-09,0.0009611212881281,-0.0025038325693458,0.0,0.0,0.0,-0.0054661929607391,60.0,5.409056186676025,-0.0,-6.298181176589425e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,9.020132711157204e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165832519531,0.0,0.0,9.49864916037768e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,7.015682058408856e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,9.498633880866691e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071533203125,0.0,0.0,0.0004505715041887,287.2721252441406,294.1499938964844,289.999755859375,289.1358947753906,293.19012451171875,292.9979553222656,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611226269043,1.3179684010822255e-09,0.0009611212881281,-0.0025038325693458,0.0,0.0,0.0,-0.0054661929607391,60.0,5.409056186676025,-0.0,-6.298181176589425e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2031555175781,0.0,0.0,9.02260435395874e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,9.501251770416276e-05,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,7.017604366410524e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905212402344,0.0,0.0,9.501236490905284e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19537353515625,0.0,0.0,0.0004506949917413,287.25445556640625,294.1499938964844,289.90582275390625,289.0904541015625,293.14117431640625,292.9202880859375,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613838628865,1.348716027749219e-09,0.0009613824659027,-0.0025844066403806,0.0,0.0,0.0,-0.0054814275354146,60.0,5.6046552658081055,-0.0,-6.301628729943333e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015380859375,0.0,0.0,9.024841710925102e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,9.503607725491749e-05,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,7.019344047876075e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889343261719,0.0,0.0,9.503591718384996e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937866210937,0.0,0.0,0.0004508067213464,287.2520446777344,294.1499938964844,289.8929748535156,289.08416748046875,293.1343688964844,292.90478515625,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616221650503,1.376580738288169e-09,0.0009616207680664,-0.0026574244257062,0.0,0.0,0.0,-0.0054952413775026,60.0,5.617455005645752,-0.0,-6.30475298635247e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549072265625,0.0,0.0,9.034364484250546e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563415527344,0.0,0.0,9.513635450275616e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19061279296875,0.0,0.0,7.026750972727314e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1428527832031,0.0,0.0,9.513620170764624e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473083496094,0.0,0.0,0.000451282452559,287.1849670410156,294.1499938964844,289.7857971191406,289.031494140625,293.0585327148437,292.791748046875,285.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729413574561,1.8059950201987363e-09,0.0012729394948109,-0.0034750313498079,0.0,0.0,0.0,-0.0072545567527413,60.0,6.477833271026611,-0.0,-6.318061451793255e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549072265625,0.0,0.0,9.034364484250546e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563415527344,0.0,0.0,9.513635450275616e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19061279296875,0.0,0.0,7.026750972727314e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1428527832031,0.0,0.0,9.513620170764624e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473083496094,0.0,0.0,0.000451282452559,287.1849670410156,294.1499938964844,289.7857971191406,289.031494140625,293.0585327148437,292.791748046875,285.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729413574561,1.8059950201987363e-09,0.0012729394948109,-0.0034750313498079,0.0,0.0,0.0,-0.0072545567527413,60.0,6.477833271026611,-0.0,-6.318061451793255e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416931152344,0.0,0.0,9.09168811631389e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430969238281,0.0,0.0,9.573999705025926e-05,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17694091796875,0.0,0.0,7.071335858199745e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297607421875,0.0,0.0,9.573984425514936e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341552734375,0.0,0.0,0.0004541458911262,287.1656494140625,294.1499938964844,289.6791381835937,288.9782409667969,292.9610595703125,292.6053161621094,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685572003945,2.2091433127258142e-09,0.0009685549885034,-0.0048392652533948,0.0,0.0,0.0,-0.0059070484712719,60.0,6.498220920562744,-0.0,-6.398487784053941e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416931152344,0.0,0.0,9.09168811631389e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430969238281,0.0,0.0,9.573999705025926e-05,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17694091796875,0.0,0.0,7.071335858199745e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297607421875,0.0,0.0,9.573984425514936e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341552734375,0.0,0.0,0.0004541458911262,287.1656494140625,294.1499938964844,289.6791381835937,288.9782409667969,292.9610595703125,292.6053161621094,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685572003945,2.2091433127258142e-09,0.0009685549885034,-0.0048392652533948,0.0,0.0,0.0,-0.0059070484712719,60.0,6.498220920562744,-0.0,-6.398487784053941e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13482666015625,0.0,0.0,9.112920088227838e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13623046875,0.0,0.0,9.59635799517855e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698913574219,0.0,0.0,7.087849371600896e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229858398437,0.0,0.0,9.59634271566756e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273498535156,0.0,0.0,0.0004552064929157,287.1556701660156,294.1499938964844,289.62628173828125,288.9515686035156,292.9323425292969,292.48895263671875,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710079757496,2.473835580829586e-09,0.0009710054728202,-0.0055326675064861,0.0,0.0,0.0,-0.006039208266884,60.0,6.149412155151367,-0.0,-6.428404475400384e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279602050781,0.0,0.0,9.130816033575684e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293640136719,0.0,0.0,9.615203452995048e-05,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1628112792969,0.0,0.0,7.101768278516829e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161804199219,0.0,0.0,9.615188173484056e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205139160156,0.0,0.0,0.000456100446172,287.14569091796875,294.1499938964844,289.57391357421875,288.9248962402344,292.9033203125,292.3575744628906,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729113080538,2.6967745814232558e-09,0.0009729086305014,-0.0061168456450104,0.0,0.0,0.0,-0.0061497124843299,60.0,5.975392818450928,-0.0,-6.453674927797692e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141967773437,0.0,0.0,9.170821431325749e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155700683594,0.0,0.0,9.657331247581168e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14862060546875,0.0,0.0,7.132883911253884e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,9.65731596807018e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068420410156,0.0,0.0,0.0004580988315865,287.12579345703125,294.1499938964844,289.4709777832031,288.8719177246094,292.8445739746094,292.0655822753906,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771736804395,3.195155473534328e-09,0.0009771704208105,-0.0074227475561201,0.0,0.0,0.0,-0.0063967821188271,60.0,5.776118755340576,-0.0,-6.510345684773712e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141967773437,0.0,0.0,9.170821431325749e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155700683594,0.0,0.0,9.657331247581168e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14862060546875,0.0,0.0,7.132883911253884e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,9.65731596807018e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068420410156,0.0,0.0,0.0004580988315865,287.12579345703125,294.1499938964844,289.4709777832031,288.8719177246094,292.8445739746094,292.0655822753906,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771736804395,3.195155473534328e-09,0.0009771704208105,-0.0074227475561201,0.0,0.0,0.0,-0.0063967821188271,60.0,5.776118755340576,-0.0,-6.510345684773712e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,9.18230871320702e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,9.669427527114748e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343994140625,0.0,0.0,7.14181805960834e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888977050781,0.0,0.0,9.66941297519952e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931396484375,0.0,0.0,0.0004586726718116,287.1059875488281,294.1499938964844,289.3713073730469,288.8197326660156,292.7850036621094,291.77197265625,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783983696252,3.338227472227117e-09,0.0009783949935808,-0.0077976295724511,0.0,0.0,0.0,-0.0064677149057388,60.0,5.684247016906738,-0.0,-6.526659745986764e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,9.18230871320702e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,9.669427527114748e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343994140625,0.0,0.0,7.14181805960834e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888977050781,0.0,0.0,9.66941297519952e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931396484375,0.0,0.0,0.0004586726718116,287.1059875488281,294.1499938964844,289.3713073730469,288.8197326660156,292.7850036621094,291.77197265625,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783983696252,3.338227472227117e-09,0.0009783949935808,-0.0077976295724511,0.0,0.0,0.0,-0.0064677149057388,60.0,5.684247016906738,-0.0,-6.526659745986764e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0866394042969,0.0,0.0,9.182157373288646e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879821777344,0.0,0.0,9.669268183642998e-05,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,7.14170018909499e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07525634765625,0.0,0.0,9.669252904132009e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,0.0004586651339195,287.0863342285156,294.1499938964844,289.2757263183594,288.7688293457031,292.7247314453125,291.4991149902344,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783819550648,3.336292575539801e-09,0.0009783786954358,-0.0077925589866936,0.0,0.0,0.0,-0.0064667565748095,60.0,5.615167617797852,-0.0,-6.526439477738677e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0866394042969,0.0,0.0,9.182157373288646e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879821777344,0.0,0.0,9.669268183642998e-05,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,7.14170018909499e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07525634765625,0.0,0.0,9.669252904132009e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,0.0004586651339195,287.0863342285156,294.1499938964844,289.2757263183594,288.7688293457031,292.7247314453125,291.4991149902344,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783819550648,3.336292575539801e-09,0.0009783786954358,-0.0077925589866936,0.0,0.0,0.0,-0.0064667565748095,60.0,5.615167617797852,-0.0,-6.526439477738677e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729064941406,0.0,0.0,9.163854701910168e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0742492675781,0.0,0.0,9.649994171923026e-05,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060791015625,0.0,0.0,7.127464050427079e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616760253906,0.0,0.0,9.649978892412037e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657958984375,0.0,0.0,0.0004577508952934,287.0668029785156,294.1499938964844,289.1851806640625,288.7197570800781,292.6640930175781,291.26177978515625,285.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764319402165,3.108209689628438e-09,0.0009764288552105,-0.0071949246339499,0.0,0.0,0.0,-0.006353688891977,60.0,5.546299934387207,-0.0,-6.50044142957995e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729064941406,0.0,0.0,9.163854701910168e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0742492675781,0.0,0.0,9.649994171923026e-05,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060791015625,0.0,0.0,7.127464050427079e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616760253906,0.0,0.0,9.649978892412037e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657958984375,0.0,0.0,0.0004577508952934,287.0668029785156,294.1499938964844,289.1851806640625,288.7197570800781,292.6640930175781,291.26177978515625,285.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764319402165,3.108209689628438e-09,0.0009764288552105,-0.0071949246339499,0.0,0.0,0.0,-0.006353688891977,60.0,5.546299934387207,-0.0,-6.50044142957995e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660400390625,0.0,0.0,9.155836596619338e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673828125,0.0,0.0,9.641551150707528e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990295410156,0.0,0.0,7.121227827155963e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549011230469,0.0,0.0,9.6415365987923e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589904785156,0.0,0.0,0.0004573504265863,287.0570983886719,294.1499938964844,289.14208984375,288.6960144042969,292.6336669921875,291.15460205078125,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755772771313,3.008296500794927e-09,0.000975574250333,-0.0069331256672739,0.0,0.0,0.0,-0.0063041565008461,60.0,5.512033939361572,-0.0,-6.48906919309411e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592041015625,0.0,0.0,9.156035957857966e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605163574219,0.0,0.0,9.641759970691056e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,7.121382805053145e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481262207031,0.0,0.0,9.641745418775828e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522155761719,0.0,0.0,0.0004573603509925,287.04742431640625,294.1499938964844,289.1005859375,288.67291259765625,292.60308837890625,291.0511474609375,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755978826433,3.010750315723953e-09,0.0009755949140526,-0.0069395550526678,0.0,0.0,0.0,-0.0063053709454834,60.0,5.480162620544434,-0.0,-6.489348436389264e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455322265625,0.0,0.0,9.178328764392064e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,9.665235847933218e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0779113769531,0.0,0.0,7.138721412047744e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345764160156,0.0,0.0,9.66522129601799e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386047363281,0.0,0.0,0.0004584739799611,287.02813720703125,294.1499938964844,289.0227966308594,288.62890625,292.5417175292969,290.8378601074219,285.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779717074707,3.288450622918048e-09,0.0009779684478417,-0.0076672034338116,0.0,0.0,0.0,-0.0064430334605276,60.0,5.425893306732178,-0.0,-6.520981798985305e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455322265625,0.0,0.0,9.178328764392064e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,9.665235847933218e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0779113769531,0.0,0.0,7.138721412047744e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345764160156,0.0,0.0,9.66522129601799e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386047363281,0.0,0.0,0.0004584739799611,287.02813720703125,294.1499938964844,289.0227966308594,288.62890625,292.5417175292969,290.8378601074219,285.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779717074707,3.288450622918048e-09,0.0009779684478417,-0.0076672034338116,0.0,0.0,0.0,-0.0064430334605276,60.0,5.425893306732178,-0.0,-6.520981798985305e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323486328125,0.0,0.0,9.221077198162676e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336303710937,0.0,0.0,9.710251470096408e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643615722656,0.0,0.0,7.171969627961516e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0215148925781,0.0,0.0,9.710237645776942e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255126953125,0.0,0.0,0.0004606093571055,287.0097045898437,294.1499938964844,288.95538330078125,288.5897216796875,292.4823303222656,290.6122741699219,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825257584452,3.821011063109836e-09,0.0009825219167396,-0.0090626161545515,0.0,0.0,0.0,-0.0067070447839796,60.0,5.388245105743408,-0.0,-6.581861811127966e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,9.223033703165127e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330810546875,0.0,0.0,9.712312748888507e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,7.173491758294404e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,9.71229819697328e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02496337890625,0.0,0.0,0.000460707116872,287.0089111328125,294.1499938964844,288.9527587890625,288.5881652832031,292.4798278808594,290.6025085449219,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827342582866,3.845388896195345e-09,0.000982730416581,-0.0091264890506863,0.0,0.0,0.0,-0.0067191300913691,60.0,5.386906147003174,-0.0,-6.584655665164973e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
