time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154260,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180053710937,0.0,0.0,9.275899355998264e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.019287109375,0.0,0.0,9.767981828190386e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,7.214608922367916e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,9.767967276275158e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0112609863281,0.0,0.0,0.0004633478529285,286.9897155761719,294.1499938964844,288.8913269042969,288.5512084960937,292.4176025390625,290.3485717773437,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883666643872,4.503990957971382e-09,0.0009883621241897,-0.0108520779758691,0.0,0.0,0.0,-0.0070456275716423,60.0,5.357576370239258,-0.0,-6.660351203890968e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180053710937,0.0,0.0,9.275899355998264e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.019287109375,0.0,0.0,9.767981828190386e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,7.214608922367916e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,9.767967276275158e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0112609863281,0.0,0.0,0.0004633478529285,286.9897155761719,294.1499938964844,288.8913269042969,288.5512084960937,292.4176025390625,290.3485717773437,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883666643872,4.503990957971382e-09,0.0009883621241897,-0.0108520779758691,0.0,0.0,0.0,-0.0070456275716423,60.0,5.357576370239258,-0.0,-6.660351203890968e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00421142578125,0.0,0.0,9.320413664681836e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054626464844,0.0,0.0,9.814857912715524e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354309082031,0.0,0.0,7.249231566675007e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99365234375,0.0,0.0,9.814844088396056e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975280761719,0.0,0.0,0.0004655714728869,286.9705810546875,294.1499938964844,288.8394470214844,288.5185546875,292.35528564453125,290.0978088378906,285.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931096574291,5.058561125537153e-09,0.0009931046515703,-0.0123050222173333,0.0,0.0,0.0,-0.0073205535300076,60.0,5.333801746368408,-0.0,-6.724425105630871e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00421142578125,0.0,0.0,9.320413664681836e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054626464844,0.0,0.0,9.814857912715524e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354309082031,0.0,0.0,7.249231566675007e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99365234375,0.0,0.0,9.814844088396056e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975280761719,0.0,0.0,0.0004655714728869,286.9705810546875,294.1499938964844,288.8394470214844,288.5185546875,292.35528564453125,290.0978088378906,285.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931096574291,5.058561125537153e-09,0.0009931046515703,-0.0123050222173333,0.0,0.0,0.0,-0.0073205535300076,60.0,5.333801746368408,-0.0,-6.724425105630871e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972839355469,0.0,0.0,9.341387340100482e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99853515625,0.0,0.0,9.836944082053378e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283203125,0.0,0.0,7.265544263646007e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867858886719,0.0,0.0,9.83692953013815e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906616210937,0.0,0.0,0.0004666191525757,286.9610290527344,294.1499938964844,288.8173522949219,288.5040283203125,292.3240966796875,289.9783020019531,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953496046364,5.319853446650313e-09,0.0009953442495316,-0.0129895629361271,0.0,0.0,0.0,-0.0074501144699752,60.0,5.322694301605225,-0.0,-6.75471980571274e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903564453125,0.0,0.0,9.35743228183128e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916076660156,0.0,0.0,9.853839583229274e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212097167969,0.0,0.0,7.278023258550093e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9799499511719,0.0,0.0,9.853825758909808e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837646484375,0.0,0.0,0.0004674206138588,286.95147705078125,294.1499938964844,288.7980041503906,288.49072265625,292.29296875,289.860107421875,285.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970536921173,5.519730450487259e-09,0.0009970482205972,-0.013513202778995,0.0,0.0,0.0,-0.007549175992608,60.0,5.311899185180664,-0.0,-6.777941052860116e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765319824219,0.0,0.0,9.378456888953224e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9777526855469,0.0,0.0,9.875979594653472e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,7.294375245692208e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,9.875965770334004e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97003173828125,0.0,0.0,0.0004684708837885,286.9324951171875,294.1499938964844,288.76788330078125,288.4682006835937,292.2310485839844,289.6468505859375,285.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992948034778,5.781636502888432e-09,0.0009992889827117,-0.0141993230208754,0.0,0.0,0.0,-0.0076790200546383,60.0,5.290748596191406,-0.0,-6.80842759948064e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765319824219,0.0,0.0,9.378456888953224e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9777526855469,0.0,0.0,9.875979594653472e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,7.294375245692208e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,9.875965770334004e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97003173828125,0.0,0.0,0.0004684708837885,286.9324951171875,294.1499938964844,288.76788330078125,288.4682006835937,292.2310485839844,289.6468505859375,285.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992948034778,5.781636502888432e-09,0.0009992889827117,-0.0141993230208754,0.0,0.0,0.0,-0.0076790200546383,60.0,5.290748596191406,-0.0,-6.80842759948064e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96270751953125,0.0,0.0,9.386162855662404e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,9.88409374258481e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927978515625,0.0,0.0,7.300368451979011e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,9.884080645861104e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.956298828125,0.0,0.0,0.0004688558401539,286.9136047363281,294.1499938964844,288.75,288.4514465332031,292.1697082519531,289.4654541015625,285.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001165792346,5.877602848869401e-09,0.0010001107584685,-0.014450722374022,0.0,0.0,0.0,-0.0077266003936529,60.0,5.270130634307861,-0.0,-6.819615805397916e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96270751953125,0.0,0.0,9.386162855662404e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,9.88409374258481e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927978515625,0.0,0.0,7.300368451979011e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,9.884080645861104e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.956298828125,0.0,0.0,0.0004688558401539,286.9136047363281,294.1499938964844,288.75,288.4514465332031,292.1697082519531,289.4654541015625,285.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001165792346,5.877602848869401e-09,0.0010001107584685,-0.014450722374022,0.0,0.0,0.0,-0.0077266003936529,60.0,5.270130634307861,-0.0,-6.819615805397916e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,9.378604590892792e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501342773437,0.0,0.0,9.876135300146416e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,7.294490205822513e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389038085937,0.0,0.0,9.87612220342271e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,0.0004684783343691,286.8948669433594,294.1499938964844,288.7410583496094,288.4390563964844,292.109375,289.32147216796875,285.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993107523769,5.783394652070228e-09,0.0009993049316108,-0.0142039284110069,0.0,0.0,0.0,-0.007679896429181,60.0,5.249319076538086,-0.0,-6.808632235788536e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,9.378604590892792e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501342773437,0.0,0.0,9.876135300146416e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,7.294490205822513e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389038085937,0.0,0.0,9.87612220342271e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,0.0004684783343691,286.8948669433594,294.1499938964844,288.7410583496094,288.4390563964844,292.109375,289.32147216796875,285.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993107523769,5.783394652070228e-09,0.0009993049316108,-0.0142039284110069,0.0,0.0,0.0,-0.007679896429181,60.0,5.249319076538086,-0.0,-6.808632235788536e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,9.357488306704909e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364013671875,0.0,0.0,9.853898518485948e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645690917969,0.0,0.0,7.278066186700016e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253234863281,0.0,0.0,9.853885421762244e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,0.0004674235824495,286.8763122558594,294.1499938964844,288.7369384765625,288.4292907714844,292.0500183105469,289.2081298828125,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970613755285,5.5202598048254e-09,0.0009970557875931,-0.0135145867243409,0.0,0.0,0.0,-0.0075494535267353,60.0,5.226439476013184,-0.0,-6.77800215953539e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,9.357488306704909e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364013671875,0.0,0.0,9.853898518485948e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645690917969,0.0,0.0,7.278066186700016e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253234863281,0.0,0.0,9.853885421762244e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,0.0004674235824495,286.8763122558594,294.1499938964844,288.7369384765625,288.4292907714844,292.0500183105469,289.2081298828125,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970613755285,5.5202598048254e-09,0.0009970557875931,-0.0135145867243409,0.0,0.0,0.0,-0.0075494535267353,60.0,5.226439476013184,-0.0,-6.77800215953539e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,9.341659460915253e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295959472656,0.0,0.0,9.837229299591854e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95758056640625,0.0,0.0,7.265754538821056e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185485839844,0.0,0.0,9.837216202868147e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92218017578125,0.0,0.0,0.0004666328895837,286.8671264648437,294.1499938964844,288.736572265625,288.4253234863281,292.0208740234375,289.163330078125,285.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995373353362,5.323019802716544e-09,0.0009953679982572,-0.0129978619515895,0.0,0.0,0.0,-0.0074516674503684,60.0,5.213726997375488,-0.0,-6.755087866849864e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.921630859375,0.0,0.0,9.322530968347564e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227905273437,0.0,0.0,9.817086538532747e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,7.250876660691574e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118347167969,0.0,0.0,9.817073441809045e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154357910156,0.0,0.0,0.0004656774108298,286.8580017089844,294.1499938964844,288.7373046875,288.42193603515625,291.99200439453125,289.1248474121094,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933352703228,5.084677123790016e-09,0.0009933301480486,-0.0123734408989548,0.0,0.0,0.0,-0.0073335114866495,60.0,5.200202465057373,-0.0,-6.727449886057002e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,9.27634973777458e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092712402344,0.0,0.0,9.768454765435308e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,7.214957440737635e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984375,0.0,0.0,9.768442396307364e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9020080566406,0.0,0.0,0.0004633705830201,286.83990478515625,294.1499938964844,288.7418518066406,288.41680908203125,291.9353332519531,289.0635681152344,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884154424071,4.509257411910994e-09,0.0009884109022095,-0.0108658727258443,0.0,0.0,0.0,-0.0070482571609318,60.0,5.171169757843018,-0.0,-6.660957296844573e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,9.27634973777458e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092712402344,0.0,0.0,9.768454765435308e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,7.214957440737635e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984375,0.0,0.0,9.768442396307364e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9020080566406,0.0,0.0,0.0004633705830201,286.83990478515625,294.1499938964844,288.7418518066406,288.41680908203125,291.9353332519531,289.0635681152344,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884154424071,4.509257411910994e-09,0.0009884109022095,-0.0108658727258443,0.0,0.0,0.0,-0.0070482571609318,60.0,5.171169757843018,-0.0,-6.660957296844573e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8947448730469,0.0,0.0,9.225303801940754e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,9.714700718177482e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230041503906,0.0,0.0,7.17525472282432e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851623535156,0.0,0.0,9.714688349049538e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887023925781,0.0,0.0,0.00046082076733,286.8220520019531,294.1499938964844,288.7502136230469,288.413818359375,291.8800964355469,289.0208740234375,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829751215875,3.873231957385315e-09,0.0009829712798818,-0.0091994395479559,0.0,0.0,0.0,-0.0067329471930861,60.0,5.141042232513428,-0.0,-6.587846712591272e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8947448730469,0.0,0.0,9.225303801940754e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,9.714700718177482e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230041503906,0.0,0.0,7.17525472282432e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851623535156,0.0,0.0,9.714688349049538e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887023925781,0.0,0.0,0.00046082076733,286.8220520019531,294.1499938964844,288.7502136230469,288.413818359375,291.8800964355469,289.0208740234375,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829751215875,3.873231957385315e-09,0.0009829712798818,-0.0091994395479559,0.0,0.0,0.0,-0.0067329471930861,60.0,5.141042232513428,-0.0,-6.587846712591272e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814697265625,0.0,0.0,9.178915934171528e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,9.66585212154314e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093933105469,0.0,0.0,7.139175431802869e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,9.665839752415196e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,0.0004585036658681,286.8044128417969,294.1499938964844,288.7620849609375,288.4126892089844,291.8262023925781,288.99053955078125,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780321270227,3.295253403479137e-09,0.0009780288673937,-0.0076850256882607,0.0,0.0,0.0,-0.0064464174211025,60.0,5.11257791519165,-0.0,-6.521757711652755e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814697265625,0.0,0.0,9.178915934171528e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,9.66585212154314e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093933105469,0.0,0.0,7.139175431802869e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,9.665839752415196e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,0.0004585036658681,286.8044128417969,294.1499938964844,288.7620849609375,288.4126892089844,291.8262023925781,288.99053955078125,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780321270227,3.295253403479137e-09,0.0009780288673937,-0.0076850256882607,0.0,0.0,0.0,-0.0064464174211025,60.0,5.11257791519165,-0.0,-6.521757711652755e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,9.157001477433369e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.869384765625,0.0,0.0,9.642774966778234e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,7.122130773495883e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,9.642763325246052e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623962402344,0.0,0.0,0.000457409012597,286.7869873046875,294.1499938964844,288.77716064453125,288.4133605957031,291.7736511230469,288.968505859375,285.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097569526406,3.0221851687883827e-09,0.0009756922372616,-0.0069695180281996,0.0,0.0,0.0,-0.0063110380433499,60.0,5.093293190002441,-0.0,-6.490649440138442e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,9.157001477433369e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.869384765625,0.0,0.0,9.642774966778234e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,7.122130773495883e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,9.642763325246052e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623962402344,0.0,0.0,0.000457409012597,286.7869873046875,294.1499938964844,288.77716064453125,288.4133605957031,291.7736511230469,288.968505859375,285.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097569526406,3.0221851687883827e-09,0.0009756922372616,-0.0069695180281996,0.0,0.0,0.0,-0.0063110380433499,60.0,5.093293190002441,-0.0,-6.490649440138442e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616943359375,0.0,0.0,9.157040767604484e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86279296875,0.0,0.0,9.642816439736634e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,7.122160604922101e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524475097656,0.0,0.0,9.64280407060869e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558349609375,0.0,0.0,0.0004574109916575,286.7783203125,294.1499938964844,288.7857666015625,288.4142761230469,291.7478332519531,288.959228515625,285.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756994550116,3.02265212859254e-09,0.0009756964282132,-0.0069707417860627,0.0,0.0,0.0,-0.0063112704083323,60.0,5.08870792388916,-0.0,-6.490702730843624e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,9.163729555439204e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562316894531,0.0,0.0,9.649860294302924e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.0,0.0,7.127362914616242e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459167480469,0.0,0.0,9.64984792517498e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,0.0004577451327349,286.7696838378906,294.1499938964844,288.7950744628906,288.41558837890625,291.7222900390625,288.9506530761719,285.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764115675352,3.1059697036539542e-09,0.0009764084825292,-0.0071890563704073,0.0,0.0,0.0,-0.0063525722362101,60.0,5.087618827819824,-0.0,-6.500186344737814e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,9.18198493309319e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431091308594,0.0,0.0,9.669083374319598e-05,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86895751953125,0.0,0.0,7.14156121830456e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,9.669071732787415e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362731933594,0.0,0.0,0.0004586570430546,286.75250244140625,294.1499938964844,288.8155212402344,288.4192199707031,291.67205810546875,288.9353942871094,285.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783552959561,3.333372688985036e-09,0.0009783520363271,-0.0077849105000495,0.0,0.0,0.0,-0.0064653009176254,60.0,5.09274959564209,-0.0,-6.526106233195605e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,9.18198493309319e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431091308594,0.0,0.0,9.669083374319598e-05,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86895751953125,0.0,0.0,7.14156121830456e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,9.669071732787415e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362731933594,0.0,0.0,0.0004586570430546,286.75250244140625,294.1499938964844,288.8155212402344,288.4192199707031,291.67205810546875,288.9353942871094,285.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783552959561,3.333372688985036e-09,0.0009783520363271,-0.0077849105000495,0.0,0.0,0.0,-0.0064653009176254,60.0,5.09274959564209,-0.0,-6.526106233195605e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289794921875,0.0,0.0,9.182643407257274e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,9.66977677308023e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555603027344,0.0,0.0,7.142073445720598e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199768066406,0.0,0.0,9.669765131548048e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232727050781,0.0,0.0,0.0004586899594869,286.7354431152344,294.1499938964844,288.8381652832031,288.4241027832031,291.623046875,288.9248046875,285.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784270077943,3.341538379331155e-09,0.0009784237481653,-0.007806303910911,0.0,0.0,0.0,-0.0064693582244217,60.0,5.098973751068115,-0.0,-6.527037754722187e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289794921875,0.0,0.0,9.182643407257274e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,9.66977677308023e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555603027344,0.0,0.0,7.142073445720598e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199768066406,0.0,0.0,9.669765131548048e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232727050781,0.0,0.0,0.0004586899594869,286.7354431152344,294.1499938964844,288.8381652832031,288.4241027832031,291.623046875,288.9248046875,285.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784270077943,3.341538379331155e-09,0.0009784237481653,-0.007806303910911,0.0,0.0,0.0,-0.0064693582244217,60.0,5.098973751068115,-0.0,-6.527037754722187e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81597900390625,0.0,0.0,9.166380186798052e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,9.652650624047963e-05,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,7.129423465812579e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,9.652638982515782e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81036376953125,0.0,0.0,0.0004578775842674,286.7185974121094,294.1499938964844,288.8627014160156,288.4300842285156,291.575439453125,288.9177551269531,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766941657289,3.138877158193054e-09,0.0009766910225152,-0.0072752814739942,0.0,0.0,0.0,-0.006368891801685,60.0,5.100050449371338,-0.0,-6.503933747126214e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81597900390625,0.0,0.0,9.166380186798052e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,9.652650624047963e-05,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,7.129423465812579e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,9.652638982515782e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81036376953125,0.0,0.0,0.0004578775842674,286.7185974121094,294.1499938964844,288.8627014160156,288.4300842285156,291.575439453125,288.9177551269531,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766941657289,3.138877158193054e-09,0.0009766910225152,-0.0072752814739942,0.0,0.0,0.0,-0.006368891801685,60.0,5.100050449371338,-0.0,-6.503933747126214e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031005859375,0.0,0.0,9.131280239671467e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041381835937,0.0,0.0,9.615688759367912e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290405273437,0.0,0.0,7.102123345248401e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943115234375,0.0,0.0,9.61567711783573e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79754638671875,0.0,0.0,0.000456124311313,286.7019348144531,294.1499938964844,288.8887939453125,288.4369812011719,291.5292358398437,288.9149169921875,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729547891765,2.701539658644947e-09,0.0009729521116241,-0.0061293286271393,0.0,0.0,0.0,-0.006152088753879,60.0,5.095232963562012,-0.0,-6.454215650819607e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031005859375,0.0,0.0,9.131280239671467e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041381835937,0.0,0.0,9.615688759367912e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290405273437,0.0,0.0,7.102123345248401e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943115234375,0.0,0.0,9.61567711783573e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79754638671875,0.0,0.0,0.000456124311313,286.7019348144531,294.1499938964844,288.8887939453125,288.4369812011719,291.5292358398437,288.9149169921875,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729547891765,2.701539658644947e-09,0.0009729521116241,-0.0061293286271393,0.0,0.0,0.0,-0.006152088753879,60.0,5.095232963562012,-0.0,-6.454215650819607e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79669189453125,0.0,0.0,9.113072883337736e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977294921875,0.0,0.0,9.596515155863015e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224792480469,0.0,0.0,7.087962148943916e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879638671875,0.0,0.0,9.596504241926596e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,0.000455214845715,286.69366455078125,294.1499938964844,288.9022827148437,288.4407043457031,291.5067138671875,288.9145202636719,285.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710146696306,2.474680238506721e-09,0.0009710122249089,-0.0055348817259073,0.0,0.0,0.0,-0.0060396245680749,60.0,5.090965747833252,-0.0,-6.428500398669712e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903137207031,0.0,0.0,9.091512038139626e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913513183594,0.0,0.0,9.573810530127956e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81597900390625,0.0,0.0,7.071192521834746e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816467285156,0.0,0.0,9.573799616191536e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,0.0004541378293652,286.6854858398437,294.1499938964844,288.91607666015625,288.4446105957031,291.4845886230469,288.9147033691406,285.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687117999419,2.206034466212259e-09,0.0009687095880508,-0.0048309378325939,0.0,0.0,0.0,-0.0059064179658889,60.0,5.085732936859131,-0.0,-6.398115459660404e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,9.048054926097392e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786865234375,0.0,0.0,9.528048394713552e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030090332031,0.0,0.0,7.037392788333818e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,9.52803748077713e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,0.0004519671201705,286.66925048828125,294.1499938964844,288.9442749023437,288.45281982421875,291.4411926269531,288.9156799316406,285.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640873759053,1.664588022975976e-09,0.0009640856878831,-0.0034121253993362,0.0,0.0,0.0,-0.0056380298919975,60.0,5.074260234832764,-0.0,-6.337092628427854e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,9.048054926097392e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786865234375,0.0,0.0,9.528048394713552e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030090332031,0.0,0.0,7.037392788333818e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,9.52803748077713e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,0.0004519671201705,286.66925048828125,294.1499938964844,288.9442749023437,288.45281982421875,291.4411926269531,288.9156799316406,285.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640873759053,1.664588022975976e-09,0.0009640856878831,-0.0034121253993362,0.0,0.0,0.0,-0.0056380298919975,60.0,5.074260234832764,-0.0,-6.337092628427854e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,9.014893294079228e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,9.493127436144276e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604675292969,0.0,0.0,7.0116002461873e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,9.493116522207856e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310485839844,0.0,0.0,0.0004503106465563,286.6114501953125,294.1499938964844,288.9730224609375,288.46148681640625,291.37457275390625,288.9051818847656,285.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011796914041042,1.4709022888581556e-09,0.0011796900071203,-0.0026873275637626,0.0,0.0,0.0,-0.0066341017372906,60.0,5.414949417114258,-0.0,-6.290724030577621e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
