time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156600,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,9.014893294079228e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,9.493127436144276e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604675292969,0.0,0.0,7.0116002461873e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,9.493116522207856e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310485839844,0.0,0.0,0.0004503106465563,286.6114501953125,294.1499938964844,288.9730224609375,288.46148681640625,291.37457275390625,288.9051818847656,285.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011796914041042,1.4709022888581556e-09,0.0011796900071203,-0.0026873275637626,0.0,0.0,0.0,-0.0066341017372906,60.0,5.414949417114258,-0.0,-6.290724030577621e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,9.020444849738853e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,9.498972940491512e-05,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,7.015917799435556e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,9.498962754150853e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185363769531,0.0,0.0,0.0004505879769567,286.5956420898437,294.1499938964844,289.00201416015625,288.47039794921875,291.3594665527344,288.8965759277344,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009581350605003,1.3175284196975667e-09,0.0009581337217241,-0.0025056633166968,0.0,0.0,0.0,-0.0054509765468537,60.0,4.70938777923584,-0.0,-6.298470367482878e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,9.020444849738853e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,9.498972940491512e-05,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,7.015917799435556e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,9.498962754150853e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185363769531,0.0,0.0,0.0004505879769567,286.5956420898437,294.1499938964844,289.00201416015625,288.47039794921875,291.3594665527344,288.8965759277344,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009581350605003,1.3175284196975667e-09,0.0009581337217241,-0.0025056633166968,0.0,0.0,0.0,-0.0054509765468537,60.0,4.70938777923584,-0.0,-6.298470367482878e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,9.026062616612762e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,9.504888294031844e-05,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374267578125,0.0,0.0,7.020286284387112e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,9.504877380095422e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.0,0.00045086859609,286.5826721191406,294.1499938964844,289.0309143066406,288.4794311523437,291.3232421875,288.9000244140625,285.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000758011767175,1.1864383919757415e-09,0.0007580106030218,-0.0023611499927937,0.0,0.0,0.0,-0.0043856925331056,60.0,4.599892616271973,-0.0,-6.306313338200198e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,9.026062616612762e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,9.504888294031844e-05,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374267578125,0.0,0.0,7.020286284387112e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,9.504877380095422e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.0,0.00045086859609,286.5826721191406,294.1499938964844,289.0309143066406,288.4794311523437,291.3232421875,288.9000244140625,285.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000758011767175,1.1864383919757415e-09,0.0007580106030218,-0.0023611499927937,0.0,0.0,0.0,-0.0043856925331056,60.0,4.599892616271973,-0.0,-6.306313338200198e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,9.016616968438028e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,9.494942059973256e-05,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,7.012940477579832e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,9.494931873632596e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,0.0004503968229983,286.5539855957031,294.1499938964844,289.0452575683594,288.48394775390625,291.3041076660156,288.90185546875,285.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008970955386757,1.2090720646895647e-09,0.0008970943163149,-0.0022815710399299,0.0,0.0,0.0,-0.0050950520671904,60.0,4.745151042938232,-0.0,-6.293121401768076e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833190917969,0.0,0.0,9.009199857246132e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842956542969,0.0,0.0,9.487131319474428e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,7.007170643191785e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,9.487120405538008e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780700683594,0.0,0.0,0.0004500263021327,286.54052734375,294.1499938964844,289.0594177246094,288.4884338378906,291.2848815917969,288.90350341796875,285.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528713417239,1.1733023441706791e-09,0.0009528701775707,-0.0021317568607628,0.0,0.0,0.0,-0.0053592189215123,60.0,4.903498649597168,-0.0,-6.282770215193524e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,4.34211287938524e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,4.572458783513866e-05,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,3.377206303412095e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,4.572453690343536e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757202148437,0.0,0.0,0.0002168966457247,286.5393371582031,294.1499938964844,289.087158203125,288.4972229003906,291.25396728515625,288.9065246582031,285.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007409308454953,8.57387105757112e-10,0.0007409299723803,-0.001513153896667,0.0,0.0,0.0,-0.004130954388529,60.0,4.462632656097412,-0.0,-1.4594214725605072e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,4.34211287938524e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,4.572458783513866e-05,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,3.377206303412095e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,4.572453690343536e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757202148437,0.0,0.0,0.0002168966457247,286.5393371582031,294.1499938964844,289.087158203125,288.4972229003906,291.25396728515625,288.9065246582031,285.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007409308454953,8.57387105757112e-10,0.0007409299723803,-0.001513153896667,0.0,0.0,0.0,-0.004130954388529,60.0,4.462632656097412,-0.0,-1.4594214725605072e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81280517578125,0.0,0.0,9.048866922967136e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,9.528901864541696e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402099609375,0.0,0.0,7.038022886263207e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036193847656,0.0,0.0,9.528891678201036e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079528808594,0.0,0.0,0.0004520077782217,286.73114013671875,294.1499938964844,289.1138610839844,288.50567626953125,291.0527038574219,288.8404541015625,285.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0008753021247684,-1.6790151213808002e-10,-0.0008753019501455,-0.0004338861617725,0.0,0.0,0.0,0.0044372933916747,60.0,5.094783306121826,-0.0,-6.338207469980264e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81280517578125,0.0,0.0,9.048866922967136e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,9.528901864541696e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402099609375,0.0,0.0,7.038022886263207e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036193847656,0.0,0.0,9.528891678201036e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079528808594,0.0,0.0,0.0004520077782217,286.73114013671875,294.1499938964844,289.1138610839844,288.50567626953125,291.0527038574219,288.8404541015625,285.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0008753021247684,-1.6790151213808002e-10,-0.0008753019501455,-0.0004338861617725,0.0,0.0,0.0,0.0044372933916747,60.0,5.094783306121826,-0.0,-6.338207469980264e-08,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100891113281,0.0,0.0,2.1854320948477834e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,2.301367567270063e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,1.699784115771763e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009338378906,0.0,0.0,2.301365020684898e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052062988281,0.0,0.0,0.0001091664089472,286.7260437011719,294.1499938964844,289.13916015625,288.5136108398437,291.0140075683594,288.8471374511719,285.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002323274966329,2.9071653417922505e-10,0.0002323272055946,-0.0005319715710356,0.0,0.0,0.0,-0.0013087167171761,60.0,2.954037666320801,-0.0,-3.6970275729686364e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100891113281,0.0,0.0,2.1854320948477834e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,2.301367567270063e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,1.699784115771763e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009338378906,0.0,0.0,2.301365020684898e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052062988281,0.0,0.0,0.0001091664089472,286.7260437011719,294.1499938964844,289.13916015625,288.5136108398437,291.0140075683594,288.8471374511719,285.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002323274966329,2.9071653417922505e-10,0.0002323272055946,-0.0005319715710356,0.0,0.0,0.0,-0.0013087167171761,60.0,2.954037666320801,-0.0,-3.6970275729686364e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133850097656,0.0,0.0,1.3704848242923616e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,1.443187920813216e-05,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,1.0659348845365456e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80419921875,0.0,0.0,1.4431863746722229e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085327148437,0.0,0.0,6.84582773828879e-05,286.7286682128906,294.1499938964844,289.1627197265625,288.5209045410156,291.0093994140625,288.8520812988281,285.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445654343115,1.8117939093453828e-10,0.0001445652451366,-0.0003317585214972,0.0,0.0,0.0,-0.0008145192987285,60.0,1.8724048137664795,-0.0,-1.4538730219726403e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133850097656,0.0,0.0,1.3704848242923616e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,1.443187920813216e-05,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,1.0659348845365456e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80419921875,0.0,0.0,1.4431863746722229e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085327148437,0.0,0.0,6.84582773828879e-05,286.7286682128906,294.1499938964844,289.1627197265625,288.5209045410156,291.0093994140625,288.8520812988281,285.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445654343115,1.8117939093453828e-10,0.0001445652451366,-0.0003317585214972,0.0,0.0,0.0,-0.0008145192987285,60.0,1.8724048137664795,-0.0,-1.4538730219726403e-09,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141174316406,0.0,0.0,1.1271102266618982e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.815185546875,0.0,0.0,1.1869025001942646e-05,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415222167969,0.0,0.0,8.766431164985988e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.804931640625,0.0,0.0,1.186901226901682e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80926513671875,0.0,0.0,5.630126179312356e-05,286.7292785644531,294.1499938964844,289.1737365722656,288.5242614746094,291.0078125,288.85357666015625,285.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001200966289616,1.5021048294094896e-10,0.0001200964761665,-0.0002748095139395,0.0,0.0,0.0,-0.0006764698773622,60.0,1.592637538909912,-0.0,-9.833560632444003e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144836425781,0.0,0.0,9.522060281597078e-06,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155822753906,0.0,0.0,1.0027198186435273e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419189453125,0.0,0.0,7.406062650261447e-06,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052978515625,0.0,0.0,1.002718727249885e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80963134765625,0.0,0.0,4.756446651299484e-05,286.72979736328125,294.1499938964844,289.1842346191406,288.52740478515625,291.0072326660156,288.85467529296875,285.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001014611989376,1.2690203055054639e-10,0.0001014610752463,-0.0002321665378985,0.0,0.0,0.0,-0.0005715016741305,60.0,1.3870195150375366,-0.0,-7.01842806094532e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.0,6.375984867190709e-06,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81597900390625,0.0,0.0,6.714225946780061e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84234619140625,0.0,0.0,4.959109901392367e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,6.714218670822447e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81005859375,0.0,0.0,3.184923480148427e-05,286.7304077148437,294.1499938964844,289.203369140625,288.532958984375,291.0065612792969,288.8560791015625,285.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.793798092985526e-05,8.497316739131122e-11,6.793789361836389e-05,-0.0001554580812808,0.0,0.0,0.0,-0.0003826750908046,60.0,1.0757842063903809,-0.0,-3.1468250227817407e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.0,6.375984867190709e-06,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81597900390625,0.0,0.0,6.714225946780061e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84234619140625,0.0,0.0,4.959109901392367e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,6.714218670822447e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81005859375,0.0,0.0,3.184923480148427e-05,286.7304077148437,294.1499938964844,289.203369140625,288.532958984375,291.0065612792969,288.8560791015625,285.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.793798092985526e-05,8.497316739131122e-11,6.793789361836389e-05,-0.0001554580812808,0.0,0.0,0.0,-0.0003826750908046,60.0,1.0757842063903809,-0.0,-3.1468250227817407e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,3.5981897781312e-06,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81610107421875,0.0,0.0,3.789070888160495e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,2.798598188746837e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,3.789066795434337e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.797363074729219e-05,286.7305908203125,294.1499938964844,289.2198181152344,288.53741455078125,291.00640869140625,288.8564453125,285.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.83403203159105e-05,4.795389432765696e-11,3.83402693842072e-05,-8.773130684858188e-05,0.0,0.0,0.0,-0.0002159599098376,60.0,0.8509612679481506,-0.0,-1.0021809770943688e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,3.5981897781312e-06,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81610107421875,0.0,0.0,3.789070888160495e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,2.798598188746837e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,3.789066795434337e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.797363074729219e-05,286.7305908203125,294.1499938964844,289.2198181152344,288.53741455078125,291.00640869140625,288.8564453125,285.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.83403203159105e-05,4.795389432765696e-11,3.83402693842072e-05,-8.773130684858188e-05,0.0,0.0,0.0,-0.0002159599098376,60.0,0.8509612679481506,-0.0,-1.0021809770943688e-10,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,1.7558124909555772e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,1.848957026595599e-06,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.3656349437951576e-06,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,1.84895498023252e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,8.770611202635337e-06,286.7306213378906,294.1499938964844,289.23321533203125,288.5406494140625,291.0063781738281,288.8564758300781,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8711061784415502e-05,2.340221766372608e-11,1.871103813755326e-05,-4.281376095605083e-05,0.0,0.0,0.0,-0.0001053936721291,60.0,0.6854479312896729,-0.0,-2.38635101262874e-11,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,1.7558124909555772e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,1.848957026595599e-06,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.3656349437951576e-06,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,1.84895498023252e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,8.770611202635337e-06,286.7306213378906,294.1499938964844,289.23321533203125,288.5406494140625,291.0063781738281,288.8564758300781,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8711061784415502e-05,2.340221766372608e-11,1.871103813755326e-05,-4.281376095605083e-05,0.0,0.0,0.0,-0.0001053936721291,60.0,0.6854479312896729,-0.0,-2.38635101262874e-11,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,7.703733331254625e-07,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,8.11241079645697e-07,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,5.991805664962158e-07,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,8.112401701509953e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,3.848158939945279e-06,286.7306213378906,294.1499938964844,289.2432556152344,288.54248046875,291.0063781738281,288.85650634765625,285.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-8.208835424738936e-06,1.02670788537651e-11,8.208825420297217e-06,-1.878356124507264e-05,0.0,0.0,0.0,-4.62379539385438e-05,60.0,0.5713081955909729,-0.0,-4.593889504911353e-12,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,7.703733331254625e-07,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,8.11241079645697e-07,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,5.991805664962158e-07,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,8.112401701509953e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,3.848158939945279e-06,286.7306213378906,294.1499938964844,289.2432556152344,288.54248046875,291.0063781738281,288.85650634765625,285.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-8.208835424738936e-06,1.02670788537651e-11,8.208825420297217e-06,-1.878356124507264e-05,0.0,0.0,0.0,-4.62379539385438e-05,60.0,0.5713081955909729,-0.0,-4.593889504911353e-12,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.706858026613191e-07,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.850455018688081e-07,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,2.1053386944913655e-07,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.850451892300043e-07,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.3521262189897245e-06,286.7306213378906,294.1499938964844,289.2469177246094,288.5428466796875,291.0063781738281,288.85650634765625,285.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.8849999580415897e-06,3.608200543903095e-12,2.884996320062782e-06,-6.601057066291105e-06,0.0,0.0,0.0,-1.625025470275432e-05,60.0,0.5128971338272095,-0.0,-5.671644794438824e-13,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.1559874596732698e-07,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.270360965894725e-07,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.6768828459134968e-07,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.270358550049423e-07,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.0769559821710573e-06,286.7306213378906,294.1499938964844,289.2496337890625,288.54278564453125,291.0063781738281,288.85650634765625,285.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.297894980074489e-06,2.873950209758558e-12,2.2978922515903832e-06,-5.257713382889051e-06,0.0,0.0,0.0,-1.2943288311362268e-05,60.0,0.4866702258586883,-0.0,-3.5980775108489253e-13,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.4149745314616663e-08,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.543087163076052e-08,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.8783175903536176e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.543084320905109e-08,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.2063249243965404e-07,286.7306213378906,294.1499938964844,289.2519836425781,288.5414123535156,291.0063781738281,288.85650634765625,285.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.573864605892595e-07,3.2189875764920853e-13,2.573861479504558e-07,-5.889195335839759e-07,0.0,0.0,0.0,-1.4497782103717327e-06,60.0,0.425012856721878,-0.0,-4.514432346014192e-15,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.4149745314616663e-08,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.543087163076052e-08,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.8783175903536176e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.543084320905109e-08,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.2063249243965404e-07,286.7306213378906,294.1499938964844,289.2519836425781,288.5414123535156,291.0063781738281,288.85650634765625,285.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.573864605892595e-07,3.2189875764920853e-13,2.573861479504558e-07,-5.889195335839759e-07,0.0,0.0,0.0,-1.4497782103717327e-06,60.0,0.425012856721878,-0.0,-4.514432346014192e-15,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,6.076324776671527e-09,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,6.398669150087244e-09,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,4.726040447877722e-09,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,6.398662488749096e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,3.0352378388442964e-08,286.7306213378906,294.1499938964844,289.25,288.5382080078125,291.0063781738281,288.85650634765625,285.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.539228536439623e-08,8.159351151540775e-14,6.53922072046953e-08,-1.4920817648089726e-07,0.0,0.0,0.0,-3.682216629385948e-07,60.0,0.3823706805706024,-0.0,-2.8579852493359635e-16,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,6.076324776671527e-09,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,6.398669150087244e-09,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,4.726040447877722e-09,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,6.398662488749096e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,3.0352378388442964e-08,286.7306213378906,294.1499938964844,289.25,288.5382080078125,291.0063781738281,288.85650634765625,285.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.539228536439623e-08,8.159351151540775e-14,6.53922072046953e-08,-1.4920817648089726e-07,0.0,0.0,0.0,-3.682216629385948e-07,60.0,0.3823706805706024,-0.0,-2.8579852493359635e-16,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.1485884182936843e-09,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.262569465116826e-09,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.6711280137471363e-09,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.262567022626172e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.0732600586038645e-08,286.7306213378906,294.1499938964844,289.244384765625,288.53271484375,291.0063781738281,288.85650634765625,285.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3284192351979985e-08,2.902433949105755e-14,2.328416393027055e-08,-5.3023331503254674e-08,0.0,0.0,0.0,-1.310836523771286e-07,60.0,0.3507936298847198,-0.0,-3.5734235549515304e-17,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.1485884182936843e-09,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.262569465116826e-09,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.6711280137471363e-09,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.262567022626172e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.0732600586038645e-08,286.7306213378906,294.1499938964844,289.244384765625,288.53271484375,291.0063781738281,288.85650634765625,285.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3284192351979985e-08,2.902433949105755e-14,2.328416393027055e-08,-5.3023331503254674e-08,0.0,0.0,0.0,-1.310836523771286e-07,60.0,0.3507936298847198,-0.0,-3.5734235549515304e-17,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,7.015276692889927e-10,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,7.38743177741696e-10,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,5.456338159071095e-10,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,7.387424005855792e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,3.5042617696490197e-09,286.7306213378906,294.1499938964844,289.2362060546875,288.5246887207031,291.0063781738281,288.85650634765625,285.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.604294971486071e-09,9.478889908772804e-15,7.604285201523453e-09,-1.731776499980242e-08,0.0,0.0,0.0,-4.282628651708365e-08,60.0,0.3229246139526367,-0.0,-3.809497179461407e-18,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,7.015276692889927e-10,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,7.38743177741696e-10,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,5.456338159071095e-10,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,7.387424005855792e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,3.5042617696490197e-09,286.7306213378906,294.1499938964844,289.2362060546875,288.5246887207031,291.0063781738281,288.85650634765625,285.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.604294971486071e-09,9.478889908772804e-15,7.604285201523453e-09,-1.731776499980242e-08,0.0,0.0,0.0,-4.282628651708365e-08,60.0,0.3229246139526367,-0.0,-3.809497179461407e-18,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,4.080731863531639e-10,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,4.297211475545736e-10,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,3.1739094685789837e-10,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,4.2972067570978807e-10,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,2.038401669679501e-09,286.7306213378906,294.1499938964844,289.231201171875,288.5198059082031,291.0063781738281,288.85650634765625,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.4289634182348445e-09,5.4863412430998255e-15,4.4289576450751156e-09,-1.0081169676823263e-08,0.0,0.0,0.0,-2.4927430786192417e-08,60.0,0.3106339275836944,-0.0,-1.2890036135523554e-18,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.34354258221714e-10,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.467865634070421e-10,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.8227593046038488e-10,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.4678631360686154e-10,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.170643249004399e-09,286.7306213378906,294.1499938964844,289.22564697265625,288.51434326171875,291.0063781738281,288.85650634765625,285.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.544444654972721e-09,3.1376997218978894e-15,2.544441546348252e-09,-5.791063628635129e-09,0.0,0.0,0.0,-1.4319084584712982e-08,60.0,0.298955351114273,-0.0,-4.251319315140722e-19,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,6.958991022321115e-11,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,7.328160300801301e-11,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,5.412560330486649e-11,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,7.328151974128616e-11,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,3.4761460376842024e-10,286.7306213378906,294.1499938964844,289.212890625,288.5018615722656,291.0063781738281,288.85650634765625,285.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.53577811263284e-10,9.38617643522343e-16,7.53576867573713e-10,-1.7159421661361307e-09,0.0,0.0,0.0,-4.234607331454754e-09,60.0,0.2768232226371765,-0.0,-3.748612899441263e-20,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,6.958991022321115e-11,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,7.328160300801301e-11,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,5.412560330486649e-11,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,7.328151974128616e-11,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,3.4761460376842024e-10,286.7306213378906,294.1499938964844,289.212890625,288.5018615722656,291.0063781738281,288.85650634765625,285.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.53577811263284e-10,9.38617643522343e-16,7.53576867573713e-10,-1.7159421661361307e-09,0.0,0.0,0.0,-4.234607331454754e-09,60.0,0.2768232226371765,-0.0,-3.748612899441263e-20,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
