time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158940,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,289.1981506347656,288.4874267578125,291.0063781738281,288.85650634765625,285.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317853626373093e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2546091973781585,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,289.1981506347656,288.4874267578125,291.0063781738281,288.85650634765625,285.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317853626373093e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2546091973781585,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.181640625,288.4712219238281,291.0063781738281,288.85650634765625,285.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317853626373093e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.2351292371749878,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.181640625,288.4712219238281,291.0063781738281,288.85650634765625,285.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317853626373093e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.2351292371749878,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.1634826660156,288.4534606933594,291.0063781738281,288.85650634765625,285.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.1692672435611832e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2177761942148208,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.1634826660156,288.4534606933594,291.0063781738281,288.85650634765625,285.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.1692672435611832e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2177761942148208,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-5.116905163471408e-13,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-5.388353066688999e-13,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-3.9798237405283543e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-5.388347103577051e-13,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-2.555989708080686e-12,286.7306213378906,294.1499938964844,289.1539001464844,288.4440612792969,291.0063781738281,288.85650634765625,285.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.153441479637365e-12,1.932441149072907e-18,4.153439744913889e-12,-2.804185703086937e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2097794264554977,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,289.1439514160156,288.434326171875,291.0063781738281,288.85650634765625,285.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.44227815454534e-12,-1.0887853993139018e-19,1.4422782629655573e-12,-1.4868153637524056e-13,0.0,0.0,0.0,0.0,60.0,0.2021581977605819,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.1231994628906,288.4139709472656,291.0063781738281,288.85650634765625,285.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095345719362332e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,0.0,60.0,0.1878879070281982,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.1231994628906,288.4139709472656,291.0063781738281,288.85650634765625,285.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095345719362332e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,0.0,60.0,0.1878879070281982,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,289.1014099121094,288.39263916015625,291.0063781738281,288.85650634765625,285.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.0977841779532564e-12,2.550854403112199e-18,4.0977815758680425e-12,-4.4856622756495046e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1748648285865783,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,289.1014099121094,288.39263916015625,291.0063781738281,288.85650634765625,285.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.0977841779532564e-12,2.550854403112199e-18,4.0977815758680425e-12,-4.4856622756495046e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1748648285865783,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-5.116905163471408e-13,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-5.388353066688999e-13,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-3.9798237405283543e-13,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-5.388347103577051e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-2.555989708080686e-12,286.7306213378906,294.1499938964844,289.0788269042969,288.3705139160156,291.0063781738281,288.85650634765625,285.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.153441479637365e-12,1.932441149072907e-18,4.153439744913889e-12,-2.804185703086937e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1629397720098495,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-5.116905163471408e-13,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-5.388353066688999e-13,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-3.9798237405283543e-13,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-5.388347103577051e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-2.555989708080686e-12,286.7306213378906,294.1499938964844,289.0788269042969,288.3705139160156,291.0063781738281,288.85650634765625,285.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.153441479637365e-12,1.932441149072907e-18,4.153439744913889e-12,-2.804185703086937e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1629397720098495,-0.0,-2.0267154052839512e-24,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,289.0555725097656,288.3477478027344,291.0063781738281,288.85650634765625,285.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095345719362332e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1519891023635864,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,289.0555725097656,288.3477478027344,291.0063781738281,288.85650634765625,285.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095345719362332e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1519891023635864,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,289.0437927246094,288.336181640625,291.0063781738281,288.85650634765625,285.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.0977841779532564e-12,2.550854403112199e-18,4.0977815758680425e-12,-4.4856622756495046e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1468940377235412,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,289.0318908691406,288.3245544433594,291.0063781738281,288.85650634765625,285.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317847422518493e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1420131921768188,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.00799560546875,288.3011169433594,291.0063781738281,288.85650634765625,285.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.169268070741796e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1326995640993118,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.00799560546875,288.3011169433594,291.0063781738281,288.85650634765625,285.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.169268070741796e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1326995640993118,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,288.9840087890625,288.2776184082031,291.0063781738281,288.85650634765625,285.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095350889241161e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.124121181666851,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,288.9840087890625,288.2776184082031,291.0063781738281,288.85650634765625,285.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095350889241161e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.124121181666851,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.9601745605469,288.2542724609375,291.0063781738281,288.85650634765625,285.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317845354566958e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.1162478923797607,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.9601745605469,288.2542724609375,291.0063781738281,288.85650634765625,285.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317845354566958e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.1162478923797607,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.9366760253906,288.23126220703125,291.0063781738281,288.85650634765625,285.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095352957192692e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,0.0,60.0,0.1090190857648849,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.9366760253906,288.23126220703125,291.0063781738281,288.85650634765625,285.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095352957192692e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,0.0,60.0,0.1090190857648849,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.9251403808594,288.2199401855469,291.0063781738281,288.85650634765625,285.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095350372253278e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,0.0,60.0,0.1056980788707733,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.9137268066406,288.208740234375,291.0063781738281,288.85650634765625,285.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095348304301751e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,0.0,60.0,0.1025038436055183,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.8914794921875,288.1869506835937,291.0063781738281,288.85650634765625,285.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095349855265395e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,0.0,60.0,0.096340611577034,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.8914794921875,288.1869506835937,291.0063781738281,288.85650634765625,285.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095349855265395e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,0.0,60.0,0.096340611577034,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.8701477050781,288.16607666015625,291.0063781738281,288.85650634765625,285.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317847422518493e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.090075097978115,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.8701477050781,288.16607666015625,291.0063781738281,288.85650634765625,285.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317847422518493e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.090075097978115,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,288.8499450683594,288.1462707519531,291.0063781738281,288.85650634765625,285.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0977841779532564e-12,2.550854816702505e-18,4.0977815758680425e-12,-4.4856622756495046e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0842041075229644,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,288.8499450683594,288.1462707519531,291.0063781738281,288.85650634765625,285.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0977841779532564e-12,2.550854816702505e-18,4.0977815758680425e-12,-4.4856622756495046e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0842041075229644,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.8310241699219,288.12774658203125,291.0063781738281,288.85650634765625,285.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095350372253278e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,0.0,60.0,0.0786979049444198,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.8310241699219,288.12774658203125,291.0063781738281,288.85650634765625,285.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095350372253278e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,0.0,60.0,0.0786979049444198,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,288.8221435546875,288.1190185546875,291.0063781738281,288.85650634765625,285.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.0977841779532564e-12,2.550854816702505e-18,4.0977815758680425e-12,-4.4856622756495046e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0761024057865142,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.8136291503906,288.1106872558594,291.0063781738281,288.85650634765625,285.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317847422518493e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0735975876450538,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.79791259765625,288.0953063964844,291.0063781738281,288.85650634765625,285.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.1692678639466426e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0688304379582405,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.79791259765625,288.0953063964844,291.0063781738281,288.85650634765625,285.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.1692678639466426e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0688304379582405,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
