time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161340,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.7840881347656,288.0817565917969,291.0063781738281,288.85650634765625,285.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317848456494257e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0643898323178291,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.7840881347656,288.0817565917969,291.0063781738281,288.85650634765625,285.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317848456494257e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0643898323178291,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.7723388671875,288.0702209472656,291.0063781738281,288.85650634765625,285.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317848456494257e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0602543391287326,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.7723388671875,288.0702209472656,291.0063781738281,288.85650634765625,285.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317848456494257e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0602543391287326,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.7628479003906,288.0609436035156,291.0063781738281,288.85650634765625,285.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.1692676571514895e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.056365106254816,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.7628479003906,288.0609436035156,291.0063781738281,288.85650634765625,285.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.1692676571514895e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.056365106254816,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.759033203125,288.05718994140625,291.0063781738281,288.85650634765625,285.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317848456494257e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0545255802571773,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.7558288574219,288.0540771484375,291.0063781738281,288.85650634765625,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095348304301751e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,0.0,60.0,0.052748654037714,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,288.7514953613281,288.0498352050781,291.0063781738281,288.85650634765625,285.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.44227815454534e-12,-1.0887822973866052e-19,1.4422782629655573e-12,-1.4868153637524056e-13,0.0,0.0,0.0,0.0,60.0,0.0493648312985897,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,288.7514953613281,288.0498352050781,291.0063781738281,288.85650634765625,285.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.44227815454534e-12,-1.0887822973866052e-19,1.4422782629655573e-12,-1.4868153637524056e-13,0.0,0.0,0.0,0.0,60.0,0.0493648312985897,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.75,288.0483703613281,291.0063781738281,288.85650634765625,285.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317848456494257e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0461858622729778,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.75,288.0483703613281,291.0063781738281,288.85650634765625,285.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317848456494257e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0461858622729778,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,288.7506103515625,288.0489501953125,291.0063781738281,288.85650634765625,285.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.0977841779532564e-12,2.5508546099073522e-18,4.0977815758680425e-12,-4.4856622756495046e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0432181991636753,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,288.7506103515625,288.0489501953125,291.0063781738281,288.85650634765625,285.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.0977841779532564e-12,2.5508546099073522e-18,4.0977815758680425e-12,-4.4856622756495046e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0432181991636753,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.75250244140625,288.0508117675781,291.0063781738281,288.85650634765625,285.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317848456494257e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0404487997293472,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.75250244140625,288.0508117675781,291.0063781738281,288.85650634765625,285.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317848456494257e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0404487997293472,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,288.75396728515625,288.05224609375,291.0063781738281,288.85650634765625,285.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317848456494257e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0391376502811908,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.7558288574219,288.0540466308594,291.0063781738281,288.85650634765625,285.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317849490470021e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0378705039620399,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,288.7606811523437,288.0588073730469,291.0063781738281,288.85650634765625,285.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,4.0357057973228194e-12,-3.5731046768253906e-18,-4.035701894194999e-12,3.480849939882513e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0354608632624149,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,288.7606811523437,288.0588073730469,291.0063781738281,288.85650634765625,285.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,4.0357057973228194e-12,-3.5731046768253906e-18,-4.035701894194999e-12,3.480849939882513e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0354608632624149,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,288.7672119140625,288.0652160644531,291.0063781738281,288.85650634765625,285.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0977841779532564e-12,2.5508546099073522e-18,4.0977815758680425e-12,-4.4856622756495046e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0332135148346424,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,288.7672119140625,288.0652160644531,291.0063781738281,288.85650634765625,285.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0977841779532564e-12,2.5508546099073522e-18,4.0977815758680425e-12,-4.4856622756495046e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0332135148346424,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,288.7713317871094,288.0692443847656,291.0063781738281,288.85650634765625,285.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317849490470021e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0321115590631961,-0.0,-5.0662239846245775e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,288.77557373046875,288.0733947753906,291.0063781738281,288.85650634765625,285.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0977841779532564e-12,2.550854403112199e-18,4.0977815758680425e-12,-4.4856622756495046e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0311175379902124,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,288.78582763671875,288.0834655761719,291.0063781738281,288.85650634765625,285.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.0977841779532564e-12,2.550854196317045e-18,4.0977815758680425e-12,-4.4856622756495046e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0291615668684244,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,-2.558452581735704e-13,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,-2.6941765333445e-13,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,-1.9899118702641772e-13,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,-2.6941735517885257e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,-1.277994854040343e-12,286.7306213378906,294.1499938964844,288.78582763671875,288.0834655761719,291.0063781738281,288.85650634765625,285.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.0977841779532564e-12,2.550854196317045e-18,4.0977815758680425e-12,-4.4856622756495046e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0291615668684244,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.791748046875,288.0892639160156,291.0063781738281,288.85650634765625,285.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317851558421552e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0282502081245183,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.7981872558594,288.0955505371094,291.0063781738281,288.85650634765625,285.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,3.9800484956387105e-12,-4.191518137659835e-18,-3.980044158830021e-12,5.162326729285516e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0273720528930425,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,288.8127136230469,288.1097717285156,291.0063781738281,288.85650634765625,285.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095342617435035e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.025679787620902,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,288.8127136230469,288.1097717285156,291.0063781738281,288.85650634765625,285.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095342617435035e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.025679787620902,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,288.8295288085937,288.12628173828125,291.0063781738281,288.85650634765625,285.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3801995570744685e-12,-9.133720052004406e-19,-1.3801985812925133e-12,-8.561307587341693e-13,0.0,0.0,0.0,0.0,60.0,0.0241126231849193,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,288.8295288085937,288.12628173828125,291.0063781738281,288.85650634765625,285.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3801995570744685e-12,-9.133720052004406e-19,-1.3801985812925133e-12,-8.561307587341693e-13,0.0,0.0,0.0,0.0,60.0,0.0241126231849193,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.84881591796875,288.1451721191406,291.0063781738281,288.85650634765625,285.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.0953421004471525e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,0.0,60.0,0.0226580835878849,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.84881591796875,288.1451721191406,291.0063781738281,288.85650634765625,285.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.0953421004471525e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,0.0,60.0,0.0226580835878849,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,288.8706970214844,288.1665954589844,291.0063781738281,288.85650634765625,285.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.3801995570744685e-12,-9.133724187907469e-19,-1.3801985812925133e-12,-8.561307587341693e-13,0.0,0.0,0.0,0.0,60.0,0.0213040988892316,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,288.8706970214844,288.1665954589844,291.0063781738281,288.85650634765625,285.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.3801995570744685e-12,-9.133724187907469e-19,-1.3801985812925133e-12,-8.561307587341693e-13,0.0,0.0,0.0,0.0,60.0,0.0213040988892316,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,288.88262939453125,288.17828369140625,291.0063781738281,288.85650634765625,285.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3309637680175568e-12,1.127946998794912e-18,1.3309626838153845e-12,-3.5116347763680666e-12,0.0,0.0,0.0,0.0,60.0,0.0206748638302087,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.8952331542969,288.1906433105469,291.0063781738281,288.85650634765625,285.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.169266623175724e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0200527012348175,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,288.9226379394531,288.2174987792969,291.0063781738281,288.85650634765625,285.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3309637680175568e-12,1.1279465852046056e-18,1.3309626838153845e-12,-3.5116347763680666e-12,0.0,0.0,0.0,0.0,60.0,0.0188437029719352,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,288.9226379394531,288.2174987792969,291.0063781738281,288.85650634765625,285.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3309637680175568e-12,1.1279465852046056e-18,1.3309626838153845e-12,-3.5116347763680666e-12,0.0,0.0,0.0,0.0,60.0,0.0188437029719352,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
