time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163740,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.9529724121094,288.2472229003906,291.0063781738281,288.85650634765625,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.1692662095854175e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0177158918231725,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.9529724121094,288.2472229003906,291.0063781738281,288.85650634765625,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.1692662095854175e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0177158918231725,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.97265625,288.2664794921875,291.0063781738281,288.85650634765625,285.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.169266416380571e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0170770678669214,-0.0,-1.62520669140635e-34,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,288.9864196777344,288.27996826171875,291.0063781738281,288.85650634765625,285.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.169266416380571e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0166512206196784,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.0230407714844,288.3158569335937,291.0063781738281,288.85650634765625,285.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.169266623175724e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0156503245234489,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.0230407714844,288.3158569335937,291.0063781738281,288.85650634765625,285.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.169266623175724e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0156503245234489,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.0426025390625,288.33502197265625,291.0063781738281,288.85650634765625,285.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.169266623175724e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0151795214042067,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.0630187988281,288.35504150390625,291.0063781738281,288.85650634765625,285.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317857762276148e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.014720806851983,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,289.1064758300781,288.3976135253906,291.0063781738281,288.85650634765625,285.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3309637680175568e-12,1.1279471021924885e-18,1.3309626838153845e-12,-3.5116347763680666e-12,0.0,0.0,0.0,0.0,60.0,0.0138342007994651,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,289.1064758300781,288.3976135253906,291.0063781738281,288.85650634765625,285.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3309637680175568e-12,1.1279471021924885e-18,1.3309626838153845e-12,-3.5116347763680666e-12,0.0,0.0,0.0,0.0,60.0,0.0138342007994651,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,289.1535339355469,288.4436950683594,291.0063781738281,288.85650634765625,285.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,4.0357057973228194e-12,-3.573105090415697e-18,-4.035701894194999e-12,3.480849939882513e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0130023881793022,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,289.1535339355469,288.4436950683594,291.0063781738281,288.85650634765625,285.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,4.0357057973228194e-12,-3.573105090415697e-18,-4.035701894194999e-12,3.480849939882513e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0130023881793022,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.2043151855469,288.4934387207031,291.0063781738281,288.85650634765625,285.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317855694324617e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0122320801019668,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.2043151855469,288.4934387207031,291.0063781738281,288.85650634765625,285.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317855694324617e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0122320801019668,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,289.2589111328125,288.5469665527344,291.0063781738281,288.85650634765625,285.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3309637680175568e-12,1.1279475157827953e-18,1.3309626838153845e-12,-3.5116347763680666e-12,0.0,0.0,0.0,0.0,60.0,0.01149273943156,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,289.2589111328125,288.5469665527344,291.0063781738281,288.85650634765625,285.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3309637680175568e-12,1.1279475157827953e-18,1.3309626838153845e-12,-3.5116347763680666e-12,0.0,0.0,0.0,0.0,60.0,0.01149273943156,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,289.2877197265625,288.5751647949219,291.0063781738281,288.85650634765625,285.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3309637680175568e-12,1.1279478259755244e-18,1.3309626838153845e-12,-3.5116347763680666e-12,0.0,0.0,0.0,0.0,60.0,0.0111428089439868,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.3175354003906,288.6043701171875,291.0063781738281,288.85650634765625,285.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095345719362332e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,0.0,60.0,0.010802449658513,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,289.3802490234375,288.6658020019531,291.0063781738281,288.85650634765625,285.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,1.3801995570744685e-12,-9.13371901802864e-19,-1.3801985812925133e-12,-8.561307587341693e-13,0.0,0.0,0.0,0.0,60.0,0.010144636966288,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,289.3802490234375,288.6658020019531,291.0063781738281,288.85650634765625,285.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,1.3801995570744685e-12,-9.13371901802864e-19,-1.3801985812925133e-12,-8.561307587341693e-13,0.0,0.0,0.0,0.0,60.0,0.010144636966288,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.4472045898437,288.7314147949219,291.0063781738281,288.85650634765625,285.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.1692672435611832e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0095289442688226,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.4472045898437,288.7314147949219,291.0063781738281,288.85650634765625,285.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0421273099500166e-12,3.1692672435611832e-18,4.042123840503065e-12,-6.1671388482120726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0095289442688226,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,289.4952087402344,288.7784423828125,291.0063781738281,288.85650634765625,285.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3309637680175568e-12,1.1279480327706776e-18,1.3309626838153845e-12,-3.5116347763680666e-12,0.0,0.0,0.0,0.0,60.0,0.0091359475627541,-0.0,-5.06688021829011e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,2.558452581735704e-13,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,2.6941765333445e-13,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,1.9899118702641772e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,2.6941735517885257e-13,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,1.277994854040343e-12,286.7306213378906,294.1499938964844,289.5185241699219,288.80126953125,291.0063781738281,288.85650634765625,285.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3309637680175568e-12,1.1279480327706776e-18,1.3309626838153845e-12,-3.5116347763680666e-12,0.0,0.0,0.0,0.0,60.0,0.0089510222896933,-0.0,-5.066788513209878e-25,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.5943298339844,288.87554931640625,291.0063781738281,288.85650634765625,285.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317849490470021e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0084123592823743,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.5943298339844,288.87554931640625,291.0063781738281,288.85650634765625,285.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317849490470021e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0084123592823743,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.63397216796875,288.9143981933594,291.0063781738281,288.85650634765625,285.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317850524445789e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0081570213660597,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.6747741699219,288.954345703125,291.0063781738281,288.85650634765625,285.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3245423638105769e-12,-1.5317851558421552e-18,-1.3245408459275354e-12,8.253459222486159e-13,0.0,0.0,0.0,0.0,60.0,0.0079082828015089,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.75994873046875,289.0378112792969,291.0063781738281,288.85650634765625,285.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095345719362332e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,0.0,60.0,0.0074305585585534,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0,286.7306213378906,294.1499938964844,289.75994873046875,289.0378112792969,291.0063781738281,288.85650634765625,285.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3866209612814484e-12,5.095345719362332e-19,1.3866204191803622e-12,-1.830158203805499e-12,0.0,0.0,0.0,0.0,60.0,0.0074305585585534,-0.0,-0.0,0.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.050000000745058,2.558452581735704e-13,298.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.050000000745058,2.6941765333445e-13,298.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.050000000745058,1.9899118702641772e-13,298.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.050000000745058,2.6941735517885257e-13,298.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.050000000745058,1.277994854040343e-12,286.7306213378906,290.2820129394531,289.8500061035156,289.12603759765625,291.0063781738281,288.85650634765625,285.27410888671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3309637680175568e-12,1.127947722577948e-18,1.3309626838153845e-12,-3.5116347763680666e-12,0.0,0.0,0.0,0.0,60.0,0.0069796917960047,-0.0,-5.066788513209878e-25,1.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.050000000745058,2.558452581735704e-13,298.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.050000000745058,2.6941765333445e-13,298.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.050000000745058,1.9899118702641772e-13,298.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.050000000745058,2.6941735517885257e-13,298.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.050000000745058,1.277994854040343e-12,286.7306213378906,290.2820129394531,289.8500061035156,289.12603759765625,291.0063781738281,288.85650634765625,285.27410888671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3309637680175568e-12,1.127947722577948e-18,1.3309626838153845e-12,-3.5116347763680666e-12,0.0,0.0,0.0,0.0,60.0,0.0069796917960047,-0.0,-5.066788513209878e-25,1.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.6321952939033508,0.050000000745058,0.0406524688005447,298.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699279785156,0.6321952939033508,0.050000000745058,0.0428090170025825,298.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755126953125,0.6321952939033508,0.050000000745058,0.0316186025738716,298.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76776123046875,0.6321952939033508,0.050000000745058,0.0428090058267116,298.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.6321952939033508,0.050000000745058,0.2030673176050186,285.6133728027344,290.22418212890625,289.8966369628906,289.1712646484375,295.4166259765625,296.55438232421875,285.4508361816406,1.0,0.1096968129277229,0.0814937576651573,0.0814937576651573,1.0,1.0,-0.4332513809204101,0.0004390149260871,0.4328123927116394,-0.131690576672554,0.0,0.0,0.0,10.240936279296877,60.0,1317.8009033203125,0.0,12.222795486450195,1.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.6314151287078857,0.050000000745058,0.0452456884086132,298.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.6314151287078857,0.050000000745058,0.0476458892226219,298.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.6314151287078857,0.050000000745058,0.0351910926401615,298.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.6314151287078857,0.050000000745058,0.0476458892226219,298.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.6314151287078857,0.050000000745058,0.226011574268341,286.087890625,290.1654663085937,289.9440002441406,289.2161865234375,295.9769592285156,298.47393798828125,286.78533935546875,1.0,0.1210840940475463,0.1629875153303146,0.1629875153303146,1.0,1.0,-0.4820932745933532,0.0165171381086111,0.4655761420726776,-0.1274692565202713,0.0,0.0,0.0,12.50022792816162,60.0,2670.126708984375,0.0,16.68183708190918,1.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.5709357857704163,0.050000000745058,0.0456808023154735,298.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.5709357857704163,0.050000000745058,0.0481040813028812,298.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.5709357857704163,0.050000000745058,0.0355295129120349,298.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.5709357857704163,0.050000000745058,0.0481040813028812,298.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.5709357857704163,0.050000000745058,0.2281850576400756,288.4259338378906,290.04547119140625,290.0407409667969,289.30523681640625,296.0150146484375,298.56170654296875,288.8533630371094,1.0,0.1405840516090393,0.3259750306606293,0.3259750306606293,1.0,1.0,-0.4867382645606994,0.0614287219941616,0.4253095388412475,-0.0838846191763877,0.0,0.0,0.0,20.02827453613281,60.0,2606.50244140625,0.0,23.18466186523437,1.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.5709357857704163,0.050000000745058,0.0456808023154735,298.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.5709357857704163,0.050000000745058,0.0481040813028812,298.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.5709357857704163,0.050000000745058,0.0355295129120349,298.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.5709357857704163,0.050000000745058,0.0481040813028812,298.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.5709357857704163,0.050000000745058,0.2281850576400756,288.4259338378906,290.04547119140625,290.0407409667969,289.30523681640625,296.0150146484375,298.56170654296875,288.8533630371094,1.0,0.1405840516090393,0.3259750306606293,0.3259750306606293,1.0,1.0,-0.4867382645606994,0.0614287219941616,0.4253095388412475,-0.0838846191763877,0.0,0.0,0.0,20.02827453613281,60.0,2606.50244140625,0.0,23.18466186523437,1.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.5492047071456909,0.050000000745058,0.0458181872963905,298.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.5492047071456909,0.050000000745058,0.0482487604022026,298.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.5492047071456909,0.050000000745058,0.035636369138956,298.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.5492047071456909,0.050000000745058,0.0482487604022026,298.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.5492047071456909,0.050000000745058,0.2288713455200195,289.225830078125,289.9842529296875,290.0901184082031,289.3493347167969,296.0563049316406,298.6022644042969,289.5987854003906,1.0,0.1489702761173248,0.4074687957763672,0.4074687957763672,1.0,1.0,-0.4882026314735412,0.0995088666677475,0.3886937797069549,-0.046333409845829,0.0,0.0,0.0,23.699769973754883,60.0,2377.61865234375,0.0,26.33054542541504,1.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728942871094,0.532436728477478,0.050000000745058,0.0459494031965732,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728942871094,0.532436728477478,0.050000000745058,0.0483869351446628,298.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728942871094,0.532436728477478,0.050000000745058,0.0357384271919727,298.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728942871094,0.532436728477478,0.050000000745058,0.0483869351446628,298.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728942871094,0.532436728477478,0.050000000745058,0.2295267879962921,289.9423217773437,289.9222717285156,290.1401062011719,289.3931884765625,296.0142517089844,298.6083068847656,290.28485107421875,1.0,0.1565166413784027,0.5259750485420227,0.5259750485420227,0.9985447525978088,1.0,-0.4896003901958465,0.1549873203039169,0.3346130549907684,0.0085618216544389,0.0,0.0,0.0,27.2158145904541,60.0,2146.247802734375,0.0,29.354612350463867,1.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5282592773437,0.5195662975311279,0.050000000745058,0.0460731349885463,298.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5282592773437,0.5195662975311279,0.050000000745058,0.0485172308981418,298.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5282592773437,0.5195662975311279,0.050000000745058,0.0358346588909626,298.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5282592773437,0.5195662975311279,0.050000000745058,0.0485172308981418,298.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5282592773437,0.5195662975311279,0.050000000745058,0.2301448434591293,290.5899658203125,289.85943603515625,290.1907958984375,289.4367980957031,295.4091796875,298.5767517089844,290.8807678222656,1.0,0.1632875055074691,0.644669234752655,0.644669234752655,0.9970872402191162,1.0,-0.4909186661243438,0.1915963739156723,0.2993223071098327,0.0446933023631572,0.0,0.0,0.0,30.529176712036133,60.0,1810.750732421875,-0.0,32.2251091003418,1.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
