time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166080,298.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.5096365213394165,0.050000000745058,0.0461882501840591,298.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.5096365213394165,0.050000000745058,0.0486384518444538,298.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.5096365213394165,0.050000000745058,0.0359241962432861,298.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.5096365213394165,0.050000000745058,0.0486384518444538,298.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.5096365213394165,0.050000000745058,0.2307198792695999,291.12066650390625,289.7960510253906,290.24188232421875,289.47998046875,295.0743713378906,298.53594970703125,291.3507080078125,1.0,0.1693282127380371,0.762987494468689,0.762987494468689,0.9956343173980712,1.0,-0.4921443462371826,0.207218125462532,0.2849262356758117,0.0599530674517154,0.0,0.0,0.0,33.60948181152344,60.0,1489.055419921875,-0.0,34.91303634643555,1.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5633850097656,0.5009806752204895,0.050000000745058,0.0463070161640644,298.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5633850097656,0.5009806752204895,0.050000000745058,0.0487635172903537,298.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5633850097656,0.5009806752204895,0.050000000745058,0.0360165685415267,298.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5633850097656,0.5009806752204895,0.050000000745058,0.0487635172903537,298.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5633850097656,0.5009806752204895,0.050000000745058,0.2313131392002105,291.60406494140625,289.7239990234375,290.29998779296875,289.5281982421875,294.95379638671875,298.5020446777344,291.8019104003906,1.0,0.1753268092870712,0.8960129618644714,0.8960129618644714,0.9940008521080016,1.0,-0.4934108257293701,0.2137335389852523,0.2796772718429565,0.0661328881978988,0.0,0.0,0.0,36.78614807128906,60.0,1231.95654296875,-0.0,37.70181274414063,1.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.4955258965492248,0.050000000745058,0.0463920086622238,298.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.4955258965492248,0.050000000745058,0.0488530211150646,298.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.4955258965492248,0.050000000745058,0.036082673817873,298.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.4955258965492248,0.050000000745058,0.0488530211150646,298.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.4955258965492248,0.050000000745058,0.2317376881837844,291.942626953125,289.6670837402344,290.3459167480469,289.5656433105469,294.9265441894531,298.4839172363281,292.1258544921875,1.0,0.1794866472482681,1.0,1.0,0.9927238821983336,1.0,-0.4943165183067322,0.2158832550048828,0.2784332633018493,0.0680548697710037,0.0,0.0,0.0,39.05915451049805,60.0,1084.2791748046875,-0.0,39.70659255981445,1.0,281.9216003417969,283.9072570800781,293.6434326171875,295.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.953337518995049e-21,4.476669163394308e-21,4.4766687594975245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.503662109375,0.4879029095172882,0.050000000745058,0.0465233139693737,298.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.503662109375,0.4879029095172882,0.050000000745058,0.0489912889897823,298.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.503662109375,0.4879029095172882,0.050000000745058,0.036184798926115,298.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.503662109375,0.4879029095172882,0.050000000745058,0.0489912889897823,298.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.503662109375,0.4879029095172882,0.050000000745058,0.2323935776948928,289.15899658203125,289.5673217773437,290.42633056640625,289.6299743652344,294.7529296875,298.4600830078125,287.2918701171875,1.0,0.1857250332832336,1.0,1.0,0.6909358501434326,1.0,-0.4957156181335449,0.2330700308084488,0.2626456022262573,0.0848278701305389,0.2449992299079895,0.2449992299079895,0.0,42.57251739501953,60.0,9966.23046875,-0.0,42.82268524169922,1.0,282.39459228515625,287.10321044921875,294.9034423828125,296.0231018066406,293.1499938964844,293.1499938964844,283.1499938964844,2841.984619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581769168376922,1.0,0.0,0.0,0.8327974677085876,0.8327996134757996,4.896285688005264e-08,4.260958671569824,4.260948657989502,9.828270776779393e-06,0.0,0.0,-0.0,4929.06982421875,0.0,20.136499404907227,1894.7548828125,0.0,207.06076049804688,0.2184602916240692,1.0,0.0,3.0,1.0,0.0
18166320,298.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8670654296875,0.485853910446167,0.050000000745058,0.0465605445206165,298.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8670654296875,0.485853910446167,0.050000000745058,0.0490304939448833,298.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8670654296875,0.485853910446167,0.050000000745058,0.0362137556076049,298.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8670654296875,0.485853910446167,0.050000000745058,0.0490304939448833,298.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8670654296875,0.485853910446167,0.050000000745058,0.2325795590877533,287.5521545410156,289.1657409667969,290.45196533203125,289.650146484375,294.50006103515625,298.4488220214844,286.6035461425781,1.0,0.1874626576900482,1.0,1.0,0.5956343412399292,1.0,-0.4961122870445251,0.2551963925361633,0.2409158796072006,0.1067597642540931,5.551115123125783e-17,5.551115123125783e-17,0.0,43.570987701416016,48.0,4322.2265625,-0.0,43.714012145996094,1.0,282.47198486328125,286.2947082519531,294.66015625,295.5625305175781,293.1499938964844,293.1499938964844,283.1499938964844,14486.8564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360827803611755,1.0,0.0,0.0,0.167701780796051,0.1738624721765518,3.340712373400833e-09,4.264965534210205,4.264955520629883,9.79411561274901e-06,0.0,0.0,-0.0,876.024658203125,0.0,5.459184646606445,1895.3065185546875,0.0,344.6299743652344,0.2003452032804489,1.0,0.0,3.0,1.0,0.0
18166380,298.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.277587890625,0.4836778342723846,0.050000000745058,0.046600617468357,298.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.277587890625,0.4836778342723846,0.050000000745058,0.0490726940333843,298.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.277587890625,0.4836778342723846,0.050000000745058,0.0362449251115322,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.277587890625,0.4836778342723846,0.050000000745058,0.0490726940333843,298.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.277587890625,0.4836778342723846,0.050000000745058,0.2327797263860702,287.3280334472656,288.68365478515625,290.5599365234375,289.7334289550781,291.3898010253906,298.39752197265625,287.59893798828125,1.0,0.1889353692531585,1.0,1.0,0.1985447853803634,1.0,-0.4965397715568542,0.4606620073318481,0.0358777493238449,0.3111907541751861,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67154312133789,36.0,2331.468017578125,-0.0,44.72866439819336,1.0,282.49444580078125,286.3804931640625,292.8359680175781,293.28338623046875,293.1499938964844,293.1499938964844,283.1499938964844,16093.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467049241065979,1.0,0.0,0.0,1.4244409612729214e-05,0.3649679124355316,2.701179666227127e-13,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3.6108962376602e-05,0.0,12.394333839416504,1895.43701171875,0.0,367.5203857421875,0.2167369425296783,1.0,0.0,3.0,1.0,0.0
18166440,298.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.277587890625,0.4836778342723846,0.050000000745058,0.046600617468357,298.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.277587890625,0.4836778342723846,0.050000000745058,0.0490726940333843,298.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.277587890625,0.4836778342723846,0.050000000745058,0.0362449251115322,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.277587890625,0.4836778342723846,0.050000000745058,0.0490726940333843,298.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.277587890625,0.4836778342723846,0.050000000745058,0.2327797263860702,287.3280334472656,288.68365478515625,290.5599365234375,289.7334289550781,291.3898010253906,298.39752197265625,287.59893798828125,1.0,0.1889353692531585,1.0,1.0,0.1985447853803634,1.0,-0.4965397715568542,0.4606620073318481,0.0358777493238449,0.3111907541751861,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67154312133789,36.0,2331.468017578125,-0.0,44.72866439819336,1.0,282.49444580078125,286.3804931640625,292.8359680175781,293.28338623046875,293.1499938964844,293.1499938964844,283.1499938964844,16093.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467049241065979,1.0,0.0,0.0,1.4244409612729214e-05,0.3649679124355316,2.701179666227127e-13,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3.6108962376602e-05,0.0,12.394333839416504,1895.43701171875,0.0,367.5203857421875,0.2167369425296783,1.0,0.0,3.0,1.0,0.0
18166500,298.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818298339844,0.4849141836166382,0.050000000745058,0.0465777814388275,298.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818298339844,0.4849141836166382,0.050000000745058,0.0490486472845077,298.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818298339844,0.4849141836166382,0.050000000745058,0.0362271629273891,298.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818298339844,0.4849141836166382,0.050000000745058,0.0490486472845077,298.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818298339844,0.4849141836166382,0.050000000745058,0.2326656728982925,287.8282470703125,288.6268615722656,290.61456298828125,289.7746276855469,290.6455383300781,298.3785095214844,288.04541015625,1.0,0.1877472251653671,1.0,1.0,0.0,1.0,-0.4962966740131378,0.4962950050830841,1.649420710236882e-06,0.3467136025428772,5.551115123125783e-17,5.551115123125783e-17,0.0,44.066497802734375,36.0,1759.1234130859375,-0.0,44.19614410400391,1.0,282.494384765625,286.3804931640625,292.28863525390625,292.581787109375,293.1499938964844,293.1499938964844,283.1499938964844,16559.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662163615226745,1.0,0.0,0.0,1.4707676200487184e-05,0.4174630641937256,2.7890111552707214e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5495821066433564e-05,0.0,14.701029777526855,1895.4371337890625,0.0,219.68458557128903,0.2223655581474304,1.0,0.0,3.0,1.0,0.0
18166560,298.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2065734863281,0.487381100654602,0.050000000745058,0.0465327203273773,298.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2065734863281,0.487381100654602,0.050000000745058,0.0490011945366859,298.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2065734863281,0.487381100654602,0.050000000745058,0.0361921153962612,298.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2065734863281,0.487381100654602,0.050000000745058,0.0490011945366859,298.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2065734863281,0.487381100654602,0.050000000745058,0.232440561056137,288.24627685546875,288.2215881347656,290.6695861816406,289.81549072265625,290.9351806640625,298.3640441894531,288.4421691894531,1.0,0.1854792535305023,1.0,1.0,0.1996322870254516,1.0,-0.4958027005195617,0.4665796458721161,0.0292230360209941,0.3172436952590942,5.551115123125783e-17,5.551115123125783e-17,0.0,42.8566780090332,25.0,1421.33984375,-0.0,43.11362075805664,1.0,282.49432373046875,286.3804931640625,292.00836181640625,292.14410400390625,293.1499938964844,293.1499938964844,283.1499938964844,16941.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2660099565982818,1.0,0.0,0.0,1.5045601685415022e-05,0.4507355093955993,2.853091840473304e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.518181620165706e-05,0.0,16.320484161376953,1895.4371337890625,0.0,0.0,0.2264829874038696,1.0,0.0,3.0,1.0,0.0
18166620,298.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7602233886719,0.5003332495689392,0.050000000745058,0.0463165380060672,298.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7602233886719,0.5003332495689392,0.050000000745058,0.0487735457718372,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365783691406,0.7196776866912842,0.1801320910453796,0.0973185747861862,298.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7602233886719,0.5003332495689392,0.050000000745058,0.0487735457718372,298.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7602233886719,0.5003332495689392,0.050000000745058,0.2313606888055801,288.809814453125,288.14971923828125,290.7460327148437,289.871337890625,292.94384765625,298.3503723144531,289.0267028808594,1.0,0.181906908750534,1.0,1.0,0.4747216403484344,1.0,-0.5669767260551453,0.3719096183776855,0.1950670927762985,0.2064672708511352,5.551115123125783e-17,5.551115123125783e-17,0.0,37.62005233764648,25.0,1427.252197265625,-0.0,46.66786193847656,1.0,282.4942626953125,286.3804626464844,291.8656311035156,291.93115234375,293.1499938964844,293.1499938964844,283.1499938964844,17337.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1223462149500846,1.0,0.0,0.0,1.5397059542010538e-05,0.4766318202018738,2.9197385611676174e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.502386971376836e-05,0.0,17.728246688842773,1895.4371337890625,0.0,0.0,0.230252519249916,1.0,0.0,3.0,1.0,0.0
18166680,298.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0783996582031,0.5069352984428406,0.050000000745058,0.0462229736149311,298.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0783996582031,0.5069352984428406,0.050000000745058,0.0486750155687332,298.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2040710449219,0.7842197418212891,0.1796619296073913,0.1222753450274467,298.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0783996582031,0.5069352984428406,0.050000000745058,0.0486750155687332,298.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0783996582031,0.5069352984428406,0.050000000745058,0.2308933287858963,289.150390625,287.7801513671875,290.78076171875,289.8963317871094,294.0701904296875,298.3240966796875,289.4049072265625,1.0,0.1801575422286987,1.0,1.0,0.598896861076355,1.0,-0.5961031317710876,0.31418377161026,0.2819193601608276,0.1433155983686447,5.551115123125783e-17,5.551115123125783e-17,0.0,35.36178970336914,25.0,1679.2900390625,-0.0,47.89986038208008,1.0,282.4942321777344,286.3804626464844,291.79345703125,291.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,17471.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0469541139900684,1.0,0.0,0.0,1.5516245184699073e-05,0.4835586249828338,2.9423398396552533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.494374323054217e-05,0.0,18.14236068725586,1895.4371337890625,0.0,0.0,0.2314145267009735,1.0,0.0,3.0,1.0,0.0
18166740,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4006652832031,0.5331043004989624,0.1571768075227737,0.0459429398179054,298.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9565734863281,0.7667573690414429,0.1603918671607971,0.1353517770767212,298.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663024902344,0.8301481008529663,0.1809827983379364,0.1269696503877639,298.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4006652832031,0.5331043004989624,0.050000000745058,0.0483801253139972,298.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4006652832031,0.5331043004989624,0.050000000745058,0.229494497179985,288.0534362792969,287.70172119140625,290.8741455078125,289.9625244140625,295.0075378417969,298.2432556152344,287.1781311035156,1.0,0.1785110086202621,1.0,1.0,0.9304858446121216,1.0,-0.7033668160438538,0.3060858845710754,0.3972809314727783,0.1145441904664039,0.0133177395910024,0.0133177395910024,0.0,28.838468551635746,25.0,8693.7021484375,-0.0,54.2658576965332,1.0,282.836181640625,286.9960327148437,292.4984741210937,293.1511535644531,293.1499938964844,293.1499938964844,283.1499938964844,19961.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6063003540039062,0.6338656544685364,2.4528393538503224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.45068359375,0.0,32.587181091308594,1895.4371337890625,0.0,0.0,0.2603627741336822,1.0,0.0,3.0,1.0,0.0
18166800,298.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586242675781,0.6802771687507629,0.1582233756780624,0.0824744403362274,298.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2804260253906,0.8098539113998413,0.1592590808868408,0.1464374810457229,298.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518310546875,0.8520240187644958,0.1808734983205795,0.1270118504762649,298.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69317626953125,0.5507912039756775,0.050000000745058,0.048236183822155,298.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6927185058594,0.5539703369140625,0.147779494524002,0.2320022881031036,287.3526611328125,287.3599548339844,290.8932800292969,289.9759216308594,295.0354309082031,298.22198486328125,287.1325988769531,1.0,0.1790587902069091,1.0,1.0,0.9981614351272584,1.0,-0.7632687091827393,0.3299463391304016,0.4333223402500152,0.1256862729787826,5.551115123125783e-17,5.551115123125783e-17,0.0,25.74897193908692,45.0,5157.7666015625,-0.0,58.689449310302734,1.0,282.8548889160156,286.7916564941406,292.71026611328125,293.0976867675781,293.1499938964844,293.1499938964844,283.1499938964844,22042.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1980718225240707,0.3055982887744903,3.967512540725693e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1403.4248046875,0.0,14.546642303466797,1895.4371337890625,0.0,0.0,0.2487830519676208,1.0,0.0,3.0,1.0,0.0
18166860,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.50030517578125,0.8872963190078735,0.1582547426223755,0.0972164794802665,298.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5005187988281,0.8872963190078735,0.1640695184469223,0.1023736372590065,298.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5005798339844,0.8872963190078735,0.1970201432704925,0.0756128206849098,297.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599304199219,0.9766082763671876,0.1422639340162277,0.1336214542388916,297.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4968566894531,0.8872963190078735,0.1478785574436187,0.485616385936737,287.4413452148437,286.9615478515625,291.0069885253906,290.0542297363281,295.0415344238281,298.18487548828125,287.2611999511719,1.0,0.1964514106512069,1.0,1.0,0.869783341884613,1.0,-1.0733747482299805,0.4696465134620666,0.6037282347679138,0.2089465260505676,0.44209685921669,0.44209685921669,0.0,14.5067720413208,65.0,10332.0771484375,-0.0,96.6699447631836,1.0,282.99566650390625,286.9001159667969,293.3635559082031,293.944091796875,293.1499938964844,293.1499938964844,283.1499938964844,18844.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.044382493942976,1.0,0.0,0.0,0.6404441595077515,0.6480774283409119,2.736881477005681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.910888671875,0.0,32.38789367675781,1895.4371337890625,0.0,0.0,0.2646211087703705,1.0,0.0,3.0,1.0,0.0
18166920,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.50030517578125,0.8872963190078735,0.1582547426223755,0.0972164794802665,298.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5005187988281,0.8872963190078735,0.1640695184469223,0.1023736372590065,298.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5005798339844,0.8872963190078735,0.1970201432704925,0.0756128206849098,297.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599304199219,0.9766082763671876,0.1422639340162277,0.1336214542388916,297.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4968566894531,0.8872963190078735,0.1478785574436187,0.485616385936737,287.4413452148437,286.9615478515625,291.0069885253906,290.0542297363281,295.0415344238281,298.18487548828125,287.2611999511719,1.0,0.1964514106512069,1.0,1.0,0.869783341884613,1.0,-1.0733747482299805,0.4696465134620666,0.6037282347679138,0.2089465260505676,0.44209685921669,0.44209685921669,0.0,14.5067720413208,65.0,10332.0771484375,-0.0,96.6699447631836,1.0,282.99566650390625,286.9001159667969,293.3635559082031,293.944091796875,293.1499938964844,293.1499938964844,283.1499938964844,18844.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.044382493942976,1.0,0.0,0.0,0.6404441595077515,0.6480774283409119,2.736881477005681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.910888671875,0.0,32.38789367675781,1895.4371337890625,0.0,0.0,0.2646211087703705,1.0,0.0,3.0,1.0,0.0
18166980,297.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0632019042969,0.8959953188896179,0.1567444652318954,0.103291131556034,297.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.8959953188896179,0.167783573269844,0.1087705343961715,298.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655822753906,0.8959953188896179,0.2068035155534744,0.0803375393152237,297.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.9601873755455016,0.1376500427722931,0.1310484558343887,297.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.063720703125,0.9791109561920166,0.1460699737071991,0.6601084470748901,287.0577697753906,286.5852966308594,291.12164306640625,290.1312866210937,294.9287414550781,298.0964050292969,287.057373046875,1.0,0.2200885713100433,1.0,1.0,0.7414053082466125,1.0,-1.205019235610962,0.547436535358429,0.657582700252533,0.2619701325893402,0.6628710031509399,0.6628710031509399,0.0,16.69655990600586,85.0,12216.4873046875,-0.0,144.09193420410156,1.0,283.0785827636719,286.54498291015625,294.4024353027344,295.1199645996094,293.1499938964844,293.1499938964844,283.1499938964844,16977.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3036227524280548,1.0,0.0,0.0,0.8184859752655029,0.8184913992881775,4.470086523156169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.75048828125,0.0,42.94761657714844,1895.4371337890625,0.0,121.98947143554688,0.2846537232398987,1.0,0.0,3.0,1.0,0.0
18167040,297.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0632019042969,0.8959953188896179,0.1567444652318954,0.103291131556034,297.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.8959953188896179,0.167783573269844,0.1087705343961715,298.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655822753906,0.8959953188896179,0.2068035155534744,0.0803375393152237,297.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.9601873755455016,0.1376500427722931,0.1310484558343887,297.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.063720703125,0.9791109561920166,0.1460699737071991,0.6601084470748901,287.0577697753906,286.5852966308594,291.12164306640625,290.1312866210937,294.9287414550781,298.0964050292969,287.057373046875,1.0,0.2200885713100433,1.0,1.0,0.7414053082466125,1.0,-1.205019235610962,0.547436535358429,0.657582700252533,0.2619701325893402,0.6628710031509399,0.6628710031509399,0.0,16.69655990600586,85.0,12216.4873046875,-0.0,144.09193420410156,1.0,283.0785827636719,286.54498291015625,294.4024353027344,295.1199645996094,293.1499938964844,293.1499938964844,283.1499938964844,16977.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3036227524280548,1.0,0.0,0.0,0.8184859752655029,0.8184913992881775,4.470086523156169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.75048828125,0.0,42.94761657714844,1895.4371337890625,0.0,121.98947143554688,0.2846537232398987,1.0,0.0,3.0,1.0,0.0
18167100,297.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792663574219,0.9715078473091124,0.1547081768512725,0.1403265446424484,297.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758178710937,0.9384261965751648,0.1678820103406906,0.1340853571891784,298.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.9198384284973145,0.207785353064537,0.0940602570772171,297.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.9285032153129578,0.137268379330635,0.1304580867290496,297.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811279296875,0.9489277005195618,0.1449268907308578,0.6550559401512146,286.759521484375,286.5541687011719,291.1792907714844,290.1693115234375,294.8145751953125,298.0458068847656,286.67169189453125,1.0,0.2345334142446518,1.0,1.0,0.6772162914276123,1.0,-1.282677412033081,0.6055822968482971,0.6770950555801392,0.300704151391983,0.6187984943389893,0.6187984943389893,0.0,18.905048370361328,85.0,15042.6796875,-0.0,173.8577880859375,1.0,283.1092224121094,286.0978698730469,294.3475036621094,295.453125,293.1499938964844,293.1499938964844,283.1499938964844,10368.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416288822889328,1.0,0.0,0.0,1.2467738389968872,1.2467777729034424,1.037214971688627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.8173828125,0.0,76.86920928955078,1895.4371337890625,0.0,305.314697265625,0.3339672684669494,1.0,0.0,3.0,1.0,0.0
18167160,297.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7298583984375,0.9619255065917968,0.1506751626729965,0.1377192288637161,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7297058105469,0.986173689365387,0.1682838052511215,0.1570503115653991,298.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279052734375,0.923074185848236,0.2105647027492523,0.0959650427103042,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72808837890625,0.9217531085014344,0.1356515884399414,0.1294506341218948,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7289428710937,0.9402279257774352,0.142385333776474,0.6462993025779724,286.7339172363281,286.2316589355469,291.23712158203125,290.20703125,294.3835144042969,298.0043640136719,286.7504272460937,1.0,0.2512217462062835,1.0,1.0,0.5417730212211609,1.0,-1.3942646980285645,0.7558639049530029,0.6384008526802063,0.4316783547401428,0.8679612874984741,0.8679612874984741,0.0,20.940677642822266,105.0,15544.939453125,-0.0,204.39474487304688,1.0,283.1275329589844,286.1463317871094,294.1372375488281,295.3404235839844,293.1499938964844,293.1499938964844,283.1499938964844,13189.4892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984320700168609,1.0,0.0,0.0,1.2319395542144775,1.231943964958191,1.0126800731313781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.36376953125,0.0,81.90030670166016,1895.4371337890625,0.0,502.13616943359375,0.3442442715167999,1.0,0.0,3.0,1.0,0.0
18167220,297.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.7542006969451904,0.1457168459892273,0.1330825537443161,297.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910339355469,0.7857306599617004,0.1654628813266754,0.1583710461854934,297.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08349609375,0.8445356488227844,0.2061343640089035,0.1460068970918655,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.7326416373252869,0.1332754343748092,0.1278153359889984,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.7423136830329895,0.1390776336193084,0.6324529051780701,286.0829162597656,285.9009094238281,291.3532409667969,290.281494140625,292.51446533203125,297.8809509277344,286.07208251953125,1.0,0.2814478576183319,1.0,1.0,0.2708865106105804,1.0,-1.412612795829773,1.1740403175354004,0.2385724186897277,0.8661760091781616,0.8327518105506897,0.8327518105506897,0.0,43.00014877319336,93.0,17247.12109375,-0.0,268.4368896484375,1.0,283.1452941894531,285.6064453125,293.7146911621094,295.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,13583.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840067863464355,1.0,0.0,0.0,1.6397298574447632,1.6397358179092407,1.794064417026675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.2470703125,0.0,160.24024963378906,1895.4371337890625,0.0,843.6202392578125,0.4219889640808105,1.0,0.0,3.0,1.0,0.0
18167280,297.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.7542006969451904,0.1457168459892273,0.1330825537443161,297.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910339355469,0.7857306599617004,0.1654628813266754,0.1583710461854934,297.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08349609375,0.8445356488227844,0.2061343640089035,0.1460068970918655,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.7326416373252869,0.1332754343748092,0.1278153359889984,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.7423136830329895,0.1390776336193084,0.6324529051780701,286.0829162597656,285.9009094238281,291.3532409667969,290.281494140625,292.51446533203125,297.8809509277344,286.07208251953125,1.0,0.2814478576183319,1.0,1.0,0.2708865106105804,1.0,-1.412612795829773,1.1740403175354004,0.2385724186897277,0.8661760091781616,0.8327518105506897,0.8327518105506897,0.0,43.00014877319336,93.0,17247.12109375,-0.0,268.4368896484375,1.0,283.1452941894531,285.6064453125,293.7146911621094,295.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,13583.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840067863464355,1.0,0.0,0.0,1.6397298574447632,1.6397358179092407,1.794064417026675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.2470703125,0.0,160.24024963378906,1895.4371337890625,0.0,843.6202392578125,0.4219889640808105,1.0,0.0,3.0,1.0,0.0
18167340,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.7006613612174988,0.1427386999130249,0.1304785907268524,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290100097656,0.730571448802948,0.1624942868947982,0.1560623347759246,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.826904296875,0.7834417223930359,0.2021890729665756,0.1429167538881302,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.680877685546875,0.1317238956689834,0.1267731934785843,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311767578125,0.6894893050193787,0.1362328976392746,0.6229602098464966,285.8266296386719,285.8621520996094,291.4671630859375,290.35302734375,291.4681091308594,297.7608337402344,285.8145446777344,1.0,0.2985019087791443,1.0,1.0,0.0060647008940577,1.0,-1.4152321815490725,1.4152206182479858,1.161997079179855e-05,1.0860363245010376,0.7496020197868347,0.7496020197868347,0.0,57.4831428527832,93.0,17872.1796875,-0.0,300.077392578125,1.0,283.1492004394531,285.457763671875,293.44830322265625,294.7835693359375,293.1499938964844,293.1499938964844,283.1499938964844,14336.5244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973100066184998,1.0,0.0,0.0,1.8529359102249143,1.852942943572998,2.2909425467787522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.17626953125,0.0,219.79640197753903,1895.4371337890625,0.0,913.9324340820312,0.4727798700332641,1.0,0.0,3.0,1.0,0.0
18167400,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.6998007893562317,0.1427013427019119,0.1304420530796051,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.825439453125,0.7297996878623962,0.1624579578638076,0.156024619936943,297.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.7825385332107544,0.2021704763174057,0.1428901404142379,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.827880859375,0.6800721287727356,0.1316989362239837,0.1267551332712173,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.6886242032051086,0.1361829787492752,0.62275230884552,285.8233337402344,285.59326171875,291.46978759765625,290.3546447753906,291.4684143066406,297.7587280273437,285.8135681152344,1.0,0.2987577021121979,1.0,1.0,0.0,1.0,-1.414843201637268,1.4148375988006592,5.530482667381875e-06,1.0857343673706057,0.9261173009872437,0.9261173009872437,0.0,57.75373840332031,81.0,17866.0078125,-0.0,300.5568542480469,1.0,283.14923095703125,285.4573059082031,293.44464111328125,294.77813720703125,293.1499938964844,293.1499938964844,283.1499938964844,14530.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971925258636475,1.0,0.0,0.0,1.851711630821228,1.851718783378601,2.287916061050055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.57568359375,0.0,220.1703338623047,1895.4371337890625,0.0,913.2882080078124,0.4729020893573761,1.0,0.0,3.0,1.0,0.0
18167460,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65966796875,0.6796337962150574,0.1420192718505859,0.1297129988670349,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.7112227082252502,0.1618433147668838,0.1553027480840683,297.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568908691406,0.7626503109931946,0.2026702314615249,0.1429185569286346,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66046142578125,0.6612470149993896,0.1311452090740203,0.1263088881969452,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.6678618788719177,0.1347913146018982,0.6166121959686279,285.65673828125,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6884155273437,285.6439819335937,1.0,0.3053150475025177,1.0,1.0,0.0,1.0,-1.4052234888076782,1.4052218198776243,1.6463318388559856e-06,1.0780032873153689,0.9229187965393066,0.9229187965393066,0.0,64.80416870117188,81.0,18739.25,-0.0,313.1993713378906,1.0,283.1498718261719,285.2689514160156,293.39959716796875,294.72930908203125,293.1499938964844,293.1499938964844,283.1499938964844,11551.7841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907846689224243,1.0,0.0,0.0,2.130533456802368,2.1305415630340576,3.028796697890357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.35791015625,0.0,301.7938842773437,1895.4371337890625,0.0,878.783447265625,0.530062198638916,1.0,0.0,3.0,1.0,0.0
18167520,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374816894531,0.6777934432029724,0.1420065462589264,0.1296773552894592,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.7094004154205322,0.1618532985448837,0.1552826315164566,297.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351928710937,0.761066198348999,0.2029425501823425,0.1430722326040268,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.6595147252082825,0.1311152577400207,0.1262733340263366,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.6658275127410889,0.13461434841156,0.6157570481300354,285.63507080078125,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.67694091796875,285.6243591308594,1.0,0.3059757947921753,1.0,1.0,0.0,1.0,-1.4042710065841677,1.4042693376541138,1.6443005961264134e-06,1.0772347450256348,0.919797420501709,0.919797420501709,0.0,65.54216766357422,69.0,18818.009765625,-0.0,314.5364685058594,1.0,283.14990234375,285.24761962890625,293.40283203125,294.73065185546875,293.1499938964844,293.1499938964844,283.1499938964844,11969.0146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893359184265137,1.0,0.0,0.0,2.159353733062744,2.1593618392944336,3.111292983248859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.12744140625,0.0,314.6617126464844,1895.4371337890625,0.0,871.1533203125,0.5401805639266968,1.0,0.0,3.0,1.0,0.0
18167580,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.6756317019462585,0.1425545960664749,0.1299706250429153,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.7073540091514587,0.1625922322273254,0.1557512730360031,297.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.7608858942985535,0.2054018825292587,0.1445913910865783,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.6572065949440002,0.1314038932323455,0.126399427652359,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.6619886159896851,0.1340591758489608,0.6124247312545776,285.5386047363281,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.61895751953125,285.5338134765625,1.0,0.3068220019340515,1.0,1.0,0.0,1.0,-1.4031567573547363,1.4031550884246826,1.6418938457718468e-06,1.076302409172058,0.8933631777763367,0.8933631777763367,0.0,66.6992416381836,57.0,19334.158203125,-0.0,316.80010986328125,1.0,283.1499938964844,285.1433410644531,293.4704895019531,294.80401611328125,293.1499938964844,293.1499938964844,283.1499938964844,14751.0283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830615758895874,1.0,0.0,0.0,2.326210021972656,2.3262197971343994,3.610698513512034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.8017578125,0.0,397.4914245605469,1895.4371337890625,0.0,838.8232421875,0.5761893391609192,1.0,0.0,3.0,1.0,0.0
18167640,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.6756317019462585,0.1425545960664749,0.1299706250429153,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.7073540091514587,0.1625922322273254,0.1557512730360031,297.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.7608858942985535,0.2054018825292587,0.1445913910865783,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.6572065949440002,0.1314038932323455,0.126399427652359,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.6619886159896851,0.1340591758489608,0.6124247312545776,285.5386047363281,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.61895751953125,285.5338134765625,1.0,0.3068220019340515,1.0,1.0,0.0,1.0,-1.4031567573547363,1.4031550884246826,1.6418938457718468e-06,1.076302409172058,0.8933631777763367,0.8933631777763367,0.0,66.6992416381836,57.0,19334.158203125,-0.0,316.80010986328125,1.0,283.1499938964844,285.1433410644531,293.4704895019531,294.80401611328125,293.1499938964844,293.1499938964844,283.1499938964844,14751.0283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830615758895874,1.0,0.0,0.0,2.326210021972656,2.3262197971343994,3.610698513512034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.8017578125,0.0,397.4914245605469,1895.4371337890625,0.0,838.8232421875,0.5761893391609192,1.0,0.0,3.0,1.0,0.0
18167700,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.6791913509368896,0.1431333571672439,0.1303599774837494,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.7110754251480103,0.163291722536087,0.1562684029340744,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.7655962705612183,0.2069617360830307,0.1455751806497573,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52520751953125,0.6603129506111145,0.1317982375621795,0.126649409532547,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52520751953125,0.6644861102104187,0.1340745240449905,0.6118488907814026,285.5248413085937,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.59674072265625,285.5235900878906,1.0,0.3055530786514282,1.0,1.0,0.0,1.0,-1.4050332307815552,1.4050315618515017,1.6458610616609803e-06,1.077783703804016,0.8935221433639526,0.8935221433639526,0.0,65.49650573730469,57.0,19501.359375,-0.0,314.77081298828125,1.0,283.1499938964844,285.1288146972656,293.5160522460937,294.8554382324219,293.1499938964844,293.1499938964844,283.1499938964844,15297.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820501446723938,1.0,0.0,0.0,2.359124660491944,2.3591346740722656,3.7135998809390003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.921875,0.0,415.2140808105469,1895.4371337890625,0.0,833.7190551757812,0.5869385600090027,1.0,0.0,3.0,1.0,0.0
18167760,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.6852447986602783,0.1438524425029754,0.1308628767728805,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181579589844,0.7170138359069824,0.1641435176134109,0.1569171547889709,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7729380130767822,0.2086586356163025,0.1466487199068069,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.6657699346542358,0.1323164999485016,0.126996636390686,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.6693888902664185,0.1342373937368393,0.6118485331535339,285.5180358886719,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.57781982421875,285.5169982910156,1.0,0.3034450113773346,1.0,1.0,0.0,1.0,-1.4081199169158936,1.4081182479858398,1.6524131751793902e-06,1.0802332162857056,0.9001996517181396,0.9001996517181396,0.0,63.42054748535156,45.0,19711.880859375,-0.0,311.1856384277344,1.0,283.1499938964844,285.1158142089844,293.5633544921875,294.9136047363281,293.1499938964844,293.1499938964844,283.1499938964844,15614.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824477672576904,1.0,0.0,0.0,2.399876356124878,2.39988660812378,3.84300591349529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.21630859375,0.0,436.0411987304688,1895.4371337890625,0.0,835.72216796875,0.5965415239334106,1.0,0.0,3.0,1.0,0.0
18167820,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.704218864440918,0.1455333828926086,0.1320694088935852,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.7345176935195923,0.1661272048950195,0.1584616005420684,297.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50946044921875,0.7952026724815369,0.2122643291950225,0.1489349454641342,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.6835344433784485,0.1335939168930053,0.1278855055570602,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.6860963106155396,0.134857028722763,0.6130390167236328,285.50946044921875,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54693603515625,285.5089416503906,1.0,0.2972415387630462,1.0,1.0,0.0,1.0,-1.416661500930786,1.4166598320007324,1.67065240930242e-06,1.087030291557312,0.9259243011474608,0.9259243011474608,0.0,57.31334686279297,33.0,20151.107421875,-0.0,300.3005065917969,1.0,283.1499938964844,285.09442138671875,293.6539611816406,295.03179931640625,293.1499938964844,293.1499938964844,283.1499938964844,15807.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586661159992218,1.0,0.0,0.0,2.4797513484954834,2.479762315750122,4.103076776118542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.0556640625,0.0,476.6550598144531,1895.4371337890625,0.0,857.2297973632812,0.6177616119384766,1.0,0.0,3.0,1.0,0.0
18167880,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.704218864440918,0.1455333828926086,0.1320694088935852,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.7345176935195923,0.1661272048950195,0.1584616005420684,297.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50946044921875,0.7952026724815369,0.2122643291950225,0.1489349454641342,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.6835344433784485,0.1335939168930053,0.1278855055570602,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.6860963106155396,0.134857028722763,0.6130390167236328,285.50946044921875,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54693603515625,285.5089416503906,1.0,0.2972415387630462,1.0,1.0,0.0,1.0,-1.416661500930786,1.4166598320007324,1.67065240930242e-06,1.087030291557312,0.9259243011474608,0.9259243011474608,0.0,57.31334686279297,33.0,20151.107421875,-0.0,300.3005065917969,1.0,283.1499938964844,285.09442138671875,293.6539611816406,295.03179931640625,293.1499938964844,293.1499938964844,283.1499938964844,15807.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586661159992218,1.0,0.0,0.0,2.4797513484954834,2.479762315750122,4.103076776118542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.0556640625,0.0,476.6550598144531,1895.4371337890625,0.0,857.2297973632812,0.6177616119384766,1.0,0.0,3.0,1.0,0.0
