time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167940,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.7264469265937805,0.1470821797847747,0.1331881284713745,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935302734375,0.7570372223854065,0.1679709106683731,0.1599092036485672,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.8218132853507996,0.2154232859611511,0.1509345918893814,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.7064824104309082,0.134823590517044,0.1287532746791839,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.7081009745597839,0.1355567425489425,0.6147437691688538,285.4933776855469,285.45721435546875,292.0366516113281,290.6919250488281,292.0321044921875,297.5252380371094,285.49200439453125,1.0,0.290289431810379,1.0,1.0,0.0,1.0,-1.4252309799194336,1.42522931098938,1.6890915048861643e-06,1.0938576459884644,0.949999988079071,0.949999988079071,0.0,50.62744903564453,33.0,20596.654296875,-0.0,287.88116455078125,1.0,283.1499938964844,285.0634155273437,293.7246398925781,295.1318359375,293.1499938964844,293.1499938964844,283.1499938964844,16273.4775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927587151527405,1.0,0.0,0.0,2.576734066009521,2.576745748519897,4.430293643054029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.41748046875,0.0,530.5996704101562,1895.4371337890625,0.0,889.281005859375,0.6376533508300781,1.0,0.0,3.0,1.0,0.0
18168000,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915771484375,0.7305817604064941,0.1473381221294403,0.1333714872598648,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.7616578340530396,0.168277770280838,0.1601491868495941,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.8267337679862976,0.2159394025802612,0.1512596011161804,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.7109535932540894,0.1350306570529937,0.1288986504077911,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.7123649716377258,0.1356785595417022,0.6150476336479187,285.4913330078125,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.52197265625,285.4901123046875,1.0,0.2890291213989258,1.0,1.0,0.0,1.0,-1.426669001579285,1.426667332649231,1.6921986798479338e-06,1.0950034856796265,0.954869508743286,0.954869508743286,0.0,49.4366340637207,25.0,20664.119140625,-0.0,285.6141662597656,1.0,283.1499938964844,285.0594177246094,293.7352294921875,295.1469421386719,293.1499938964844,293.1499938964844,283.1499938964844,16311.5263671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938480496406555,1.0,0.0,0.0,2.590421438217163,2.590433120727539,4.47748561782646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.236328125,0.0,538.3817749023438,1895.4371337890625,0.0,895.1240234375,0.6437888741493225,1.0,0.0,3.0,1.0,0.0
18168060,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754638671875,0.7510724663734436,0.1485283821821212,0.1342437863349914,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.7848475575447083,0.1697113662958145,0.1612935811281204,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.850999116897583,0.218332439661026,0.1527828425168991,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755859375,0.7309110164642334,0.136002317070961,0.1296039372682571,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755859375,0.7315762639045715,0.1362535059452057,0.6166031956672668,285.4750671386719,285.4349670410156,292.1293334960937,290.74468994140625,292.12481689453125,297.5073547363281,285.4731750488281,1.0,0.2836911082267761,1.0,1.0,0.0,1.0,-1.433632254600525,1.4336305856704712,1.7072961782105267e-06,1.100549578666687,0.9735971093177797,0.9735971093177797,0.0,44.26165771484375,25.0,21026.63671875,-0.0,276.0116577148437,1.0,283.1499938964844,285.0307922363281,293.7836608886719,295.2189636230469,293.1499938964844,293.1499938964844,283.1499938964844,16865.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992565751075745,1.0,0.0,0.0,2.676859140396118,2.6768715381622314,4.781282427757105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.31103515625,0.0,591.0623168945312,1895.4371337890625,0.0,924.668701171875,0.661431074142456,1.0,0.0,3.0,1.0,0.0
18168120,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.7636421918869019,0.1491367518901825,0.1346897482872009,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.798734188079834,0.1704438626766204,0.1618808209896087,297.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8657993078231812,0.2195446193218231,0.1535549163818359,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.7424086332321167,0.1365015804767608,0.1299692243337631,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.7427508234977722,0.1365498304367065,0.6174236536026001,285.4686889648437,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.50030517578125,285.4672546386719,1.0,0.2809211313724518,1.0,1.0,0.0,1.0,-1.4372235536575315,1.4372217655181885,1.7151177189589362e-06,1.103410720825195,0.9851918816566468,0.9851918816566468,0.0,41.6245002746582,25.0,21193.18359375,-0.0,271.0981750488281,1.0,283.1499938964844,285.0197448730469,293.8066101074219,295.2529296875,293.1499938964844,293.1499938964844,283.1499938964844,17042.1875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602030873298645,1.0,0.0,0.0,2.713359832763672,2.713372707366944,4.91256287205033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.919921875,0.0,613.978515625,1895.4371337890625,0.0,940.1679077148438,0.6728832125663757,1.0,0.0,3.0,1.0,0.0
18168180,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.7978707551956177,0.1508984863758087,0.1360653936862945,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8329277038574219,0.172557458281517,0.1636662930250167,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.9062050580978394,0.2230236977338791,0.1558364033699035,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.7740313410758972,0.1379461884498596,0.1311171501874923,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.7732827663421631,0.1373957395553589,0.620185911655426,285.4468994140625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48077392578125,285.4459228515625,1.0,0.2757731974124908,1.0,1.0,0.0,1.0,-1.4484503269195557,1.448448657989502,1.7397123883711174e-06,1.1123472452163696,1.0,1.0,0.0,36.08903503417969,25.0,21716.8203125,-0.0,262.2483825683594,1.0,283.1499938964844,284.981689453125,293.87127685546875,295.3508605957031,293.1499938964844,293.1499938964844,283.1499938964844,18148.59765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610140323638916,1.0,0.0,0.0,2.8371176719665527,2.8371315002441406,5.370912390390004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.51806640625,0.0,699.0676879882812,1895.4371337890625,0.0,986.7180786132812,0.7024936676025391,1.0,0.0,3.0,1.0,0.0
18168240,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.7978707551956177,0.1508984863758087,0.1360653936862945,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8329277038574219,0.172557458281517,0.1636662930250167,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.9062050580978394,0.2230236977338791,0.1558364033699035,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.7740313410758972,0.1379461884498596,0.1311171501874923,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.7732827663421631,0.1373957395553589,0.620185911655426,285.4468994140625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48077392578125,285.4459228515625,1.0,0.2757731974124908,1.0,1.0,0.0,1.0,-1.4484503269195557,1.448448657989502,1.7397123883711174e-06,1.1123472452163696,1.0,1.0,0.0,36.08903503417969,25.0,21716.8203125,-0.0,262.2483825683594,1.0,283.1499938964844,284.981689453125,293.87127685546875,295.3508605957031,293.1499938964844,293.1499938964844,283.1499938964844,18148.59765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610140323638916,1.0,0.0,0.0,2.8371176719665527,2.8371315002441406,5.370912390390004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.51806640625,0.0,699.0676879882812,1895.4371337890625,0.0,986.7180786132812,0.7024936676025391,1.0,0.0,3.0,1.0,0.0
18168300,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.814267635345459,0.1517643630504608,0.1367630362510681,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.8491125702857971,0.1735873967409134,0.1645597666501999,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43780517578125,0.9280447363853456,0.2247135937213897,0.156960979104042,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382019042969,0.7900194525718689,0.138651043176651,0.1317008584737777,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382019042969,0.7886614799499512,0.1377990543842315,0.6216065287590027,285.43780517578125,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4715881347656,285.4364929199219,1.0,0.2739032804965973,1.0,1.0,0.0,1.0,-1.4541165828704834,1.45411479473114,1.7522129382996354e-06,1.1168581247329712,1.0,1.0,0.0,33.946468353271484,25.0,21984.1640625,-0.0,259.33660888671875,1.0,283.1499938964844,284.9634704589844,293.9020690917969,295.3981628417969,293.1499938964844,293.1499938964844,283.1499938964844,18973.654296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139950752258301,1.0,0.0,0.0,2.901338815689087,2.901353359222412,5.61681645194767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.74658203125,0.0,747.5879516601562,1895.4371337890625,0.0,1009.4828491210938,0.7153902053833008,1.0,0.0,3.0,1.0,0.0
18168360,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.8290408253669739,0.1526222825050354,0.1374648809432983,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.8652825951576233,0.1745979338884353,0.1654478013515472,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.949331521987915,0.2263693958520889,0.1580705642700195,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.8055239319801331,0.1393430531024933,0.1322855800390243,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.8035508394241333,0.1381870359182357,0.6230220794677734,285.43359375,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4627990722656,285.43328857421875,1.0,0.2724528610706329,1.0,1.0,0.0,1.0,-1.4597586393356323,1.4597569704055786,1.7647179220148246e-06,1.1213490962982178,1.0,1.0,0.0,32.1504020690918,25.0,22209.994140625,-0.0,257.25018310546875,1.0,283.1499938964844,284.953369140625,293.9316101074219,295.44189453125,293.1499938964844,293.1499938964844,283.1499938964844,19560.517578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175811886787415,1.0,0.0,0.0,2.945874691009521,2.945889472961426,5.790577120023954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.75048828125,0.0,782.5452270507812,1895.4371337890625,0.0,1031.0230712890625,0.7290627360343933,1.0,0.0,3.0,1.0,0.0
18168420,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.8489277362823486,0.1537927538156509,0.1384378373622894,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.8876906633377075,0.1759615689516067,0.166661649942398,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.974941611289978,0.2286010682582855,0.1595776528120041,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.8249829411506653,0.1402772367000579,0.1330902874469757,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.8223811984062195,0.1386982053518295,0.6249507665634155,285.4268493652344,285.35211181640625,292.4744873046875,290.9374084472656,292.4701843261719,297.45123291015625,285.42645263671875,1.0,0.2709613144397735,1.0,1.0,0.0,1.0,-1.4674745798110962,1.467472791671753,1.781911805665004e-06,1.1274895668029783,1.0,1.0,0.0,30.092485427856445,25.0,22551.1484375,-0.0,255.361557006836,1.0,283.1499938964844,284.9354858398437,293.97235107421875,295.5033874511719,293.1499938964844,293.1499938964844,283.1499938964844,20573.150390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223111152648926,1.0,0.0,0.0,3.0211644172668457,3.0211801528930664,6.090347710596689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.16943359375,0.0,844.09228515625,1895.4371337890625,0.0,1059.9580078125,0.7446123957633972,1.0,0.0,3.0,1.0,0.0
18168480,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8577450513839722,0.1543172895908355,0.1388784945011139,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8974642753601074,0.1765653491020202,0.1672038733959198,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9845306277275084,0.229588121175766,0.1602474153041839,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8330654501914978,0.1406911164522171,0.1334517002105713,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8300924897193909,0.1389191895723343,0.6258043050765991,285.42657470703125,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.4462280273437,285.4266357421875,1.0,0.2704742848873138,1.0,1.0,0.0,1.0,-1.4709171056747437,1.4709153175354004,1.7896173858389377e-06,1.1302285194396973,1.0,1.0,0.0,29.317909240722656,25.0,22685.4375,-0.0,254.8705291748047,1.0,283.1499938964844,284.9315795898437,293.99029541015625,295.52960205078125,293.1499938964844,293.1499938964844,283.1499938964844,20899.857421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242939233779907,1.0,0.0,0.0,3.045058488845825,3.045074462890625,6.18706394561741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.11962890625,0.0,864.2786254882812,1895.4371337890625,0.0,1072.2625732421875,0.7533349990844727,1.0,0.0,3.0,1.0,0.0
18168540,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.8745169639587402,0.1559646129608154,0.1403241008520126,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4182434082031,0.9164350628852844,0.178443044424057,0.1689529418945312,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.9871519207954408,0.2334094941616058,0.1542331278324127,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.848071277141571,0.141973540186882,0.134633183479309,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.8438019752502441,0.1395800411701202,0.6286205053329468,285.41815185546875,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4335021972656,285.4169921875,1.0,0.2691261172294616,1.0,1.0,0.0,1.0,-1.472597599029541,1.4725958108901978,1.793526166693482e-06,1.1316999197006226,1.0,1.0,0.0,28.05887222290039,25.0,23052.283203125,-0.0,252.37635803222656,1.0,283.1499938964844,284.90789794921875,294.04791259765625,295.6132507324219,293.1499938964844,293.1499938964844,283.1499938964844,22191.693359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303724050521851,1.0,0.0,0.0,3.137756109237671,3.137773036956787,6.569491119989834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.703125,0.0,945.6371459960938,1895.4371337890625,0.0,1110.6173095703125,0.7760342359542847,1.0,0.0,3.0,1.0,0.0
18168600,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.8745169639587402,0.1559646129608154,0.1403241008520126,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4182434082031,0.9164350628852844,0.178443044424057,0.1689529418945312,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.9871519207954408,0.2334094941616058,0.1542331278324127,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.848071277141571,0.141973540186882,0.134633183479309,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.8438019752502441,0.1395800411701202,0.6286205053329468,285.41815185546875,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4335021972656,285.4169921875,1.0,0.2691261172294616,1.0,1.0,0.0,1.0,-1.472597599029541,1.4725958108901978,1.793526166693482e-06,1.1316999197006226,1.0,1.0,0.0,28.05887222290039,25.0,23052.283203125,-0.0,252.37635803222656,1.0,283.1499938964844,284.90789794921875,294.04791259765625,295.6132507324219,293.1499938964844,293.1499938964844,283.1499938964844,22191.693359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303724050521851,1.0,0.0,0.0,3.137756109237671,3.137773036956787,6.569491119989834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.703125,0.0,945.6371459960938,1895.4371337890625,0.0,1110.6173095703125,0.7760342359542847,1.0,0.0,3.0,1.0,0.0
18168660,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020690917969,0.8861202001571655,0.1574087440967559,0.141603410243988,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020690917969,0.930280864238739,0.1800695657730102,0.1704800575971603,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020690917969,0.9820122122764589,0.2395309060811996,0.1469952315092086,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020690917969,0.858389675617218,0.14307701587677,0.1356611549854278,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020690917969,0.8529455065727234,0.1401646584272384,0.6310930252075195,285.4020690917969,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4361267089844,285.4019775390625,1.0,0.2680294215679168,1.0,1.0,0.0,1.0,-1.4713364839553833,1.47133469581604,1.7906286302604713e-06,1.1306307315826416,1.0,1.0,0.0,27.291519165039062,25.0,23325.55078125,-0.0,249.9517364501953,1.0,283.1499938964844,284.8827209472656,294.095703125,295.67742919921875,293.1499938964844,293.1499938964844,283.1499938964844,23363.3359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344509124755859,1.0,0.0,0.0,3.219521999359131,3.2195398807525635,6.916336587892147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.81298828125,0.0,1021.5068359375,1895.4371337890625,0.0,1136.87841796875,0.7931026220321655,1.0,0.0,3.0,1.0,0.0
18168720,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.8870928287506104,0.1575343608856201,0.1417141258716583,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.931435763835907,0.1802087277173996,0.1706104129552841,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.981643795967102,0.2400285303592682,0.1464511305093765,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.8592564463615417,0.143171414732933,0.1357490271329879,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.8537134528160095,0.1402159035205841,0.6313130259513855,285.4019775390625,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4361572265625,285.4018249511719,1.0,0.2679579555988312,1.0,1.0,0.0,1.0,-1.4713393449783323,1.4713375568389893,1.7906374978338135e-06,1.1306352615356443,1.0,1.0,0.0,27.23284339904785,28.0,23348.08984375,-0.0,249.8065185546875,1.0,283.1499938964844,284.8816833496094,294.0999755859375,295.68316650390625,293.1499938964844,293.1499938964844,283.1499938964844,23435.455078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347528100013733,1.0,0.0,0.0,3.2244873046875,3.2245051860809326,6.937686407582078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.9921875,0.0,1026.2403564453125,1895.4371337890625,0.0,1138.838623046875,0.7972901463508606,1.0,0.0,3.0,1.0,0.0
18168780,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8937714695930481,0.1590963751077652,0.1431077271699905,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.9392183423042296,0.1819192767143249,0.1722287088632583,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.9797453284263612,0.2460762560367584,0.1437472105026245,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8649963736534119,0.1443323642015457,0.136844590306282,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8583270907402039,0.1408464759588241,0.6341084837913513,285.396240234375,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4364013671875,285.3966064453125,1.0,0.2685057818889618,1.0,1.0,0.0,1.0,-1.476252794265747,1.4762510061264038,1.801625330699608e-06,1.1344947814941406,1.0,1.0,0.0,27.0323486328125,31.0,23709.767578125,-0.0,251.37863159179688,1.0,283.1499938964844,284.8641662597656,294.156005859375,295.759521484375,293.1499938964844,293.1499938964844,283.1499938964844,24648.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385436654090881,1.0,0.0,0.0,3.3068630695343018,3.306881904602051,7.296687272173585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.06787109375,0.0,1106.9189453125,1895.4371337890625,0.0,1163.6478271484375,0.8174896836280823,1.0,0.0,3.0,1.0,0.0
18168840,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8937714695930481,0.1590963751077652,0.1431077271699905,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.9392183423042296,0.1819192767143249,0.1722287088632583,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.9797453284263612,0.2460762560367584,0.1437472105026245,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8649963736534119,0.1443323642015457,0.136844590306282,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8583270907402039,0.1408464759588241,0.6341084837913513,285.396240234375,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4364013671875,285.3966064453125,1.0,0.2685057818889618,1.0,1.0,0.0,1.0,-1.476252794265747,1.4762510061264038,1.801625330699608e-06,1.1344947814941406,1.0,1.0,0.0,27.0323486328125,31.0,23709.767578125,-0.0,251.37863159179688,1.0,283.1499938964844,284.8641662597656,294.156005859375,295.759521484375,293.1499938964844,293.1499938964844,283.1499938964844,24648.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385436654090881,1.0,0.0,0.0,3.3068630695343018,3.306881904602051,7.296687272173585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.06787109375,0.0,1106.9189453125,1895.4371337890625,0.0,1163.6478271484375,0.8174896836280823,1.0,0.0,3.0,1.0,0.0
18168900,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.8949052095413208,0.1598748117685318,0.1438080370426178,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.9404491782188416,0.1827545762062072,0.1730249971151352,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.9799371361732484,0.2487914711236953,0.1440130621194839,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.8657914996147156,0.1449000090360641,0.1373861879110336,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8586053252220154,0.1411481201648712,0.6354910731315613,285.39532470703125,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4350280761719,285.3953552246094,1.0,0.2692842781543731,1.0,1.0,0.0,1.0,-1.4806863069534302,1.480684518814087,1.8116076034857544e-06,1.1380059719085691,1.0,1.0,0.0,27.14118766784668,31.0,23927.01953125,-0.0,253.5141143798828,1.0,283.1499938964844,284.85565185546875,294.1854553222656,295.8009948730469,293.1499938964844,293.1499938964844,283.1499938964844,25361.28125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405054926872253,1.0,0.0,0.0,3.3543593883514404,3.354378700256348,7.507795771743986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.8759765625,0.0,1155.3031005859375,1895.4371337890625,0.0,1176.6248779296875,0.8263444900512695,1.0,0.0,3.0,1.0,0.0
18168960,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.8946404457092285,0.1606528013944625,0.1445111036300659,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984069824219,0.9400189518928528,0.1835770606994629,0.1738126128911972,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984680175781,0.9808468818664552,0.2511875927448272,0.145296037197113,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983154296875,0.8652636408805847,0.1454600989818573,0.1379240900278091,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983154296875,0.8575820922851562,0.1414336860179901,0.6368297338485718,285.3984680175781,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4320983886719,285.3993530273437,1.0,0.2703768908977508,1.0,1.0,0.0,1.0,-1.4862689971923828,1.4862672090530396,1.8242329815620904e-06,1.1424318552017212,1.0,1.0,0.0,27.37991714477539,34.0,24127.0078125,-0.0,256.478515625,1.0,283.1499938964844,284.8538513183594,294.215087890625,295.8421325683594,293.1499938964844,293.1499938964844,283.1499938964844,25821.4296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425713300704956,1.0,0.0,0.0,3.384652853012085,3.3846726417541504,7.644015340702026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.09423828125,0.0,1186.8876953125,1895.4371337890625,0.0,1190.39111328125,0.8365788459777832,1.0,0.0,3.0,1.0,0.0
18169020,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.8908607959747314,0.1622050404548645,0.1459250301122665,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.935265839099884,0.185186818242073,0.1753657013177871,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40625,0.9841299653053284,0.2550369203090668,0.1502590626478195,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.8611539006233215,0.1465603858232498,0.1389917433261871,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.85252445936203,0.141948789358139,0.6393297910690308,285.4062805175781,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4217224121094,285.4075622558594,1.0,0.2732982933521271,1.0,1.0,0.0,1.0,-1.5000698566436768,1.500067949295044,1.8556945633463329e-06,1.153378129005432,1.0,1.0,0.0,28.17468643188477,37.0,24588.859375,-0.0,264.4173278808594,1.0,283.1499938964844,284.848388671875,294.275390625,295.9293212890625,293.1499938964844,293.1499938964844,283.1499938964844,26981.8125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472597122192383,1.0,0.0,0.0,3.459868192672729,3.459888696670532,7.98752807895653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.10546875,0.0,1267.7861328125,1895.4371337890625,0.0,1222.0125732421875,0.8550421595573425,1.0,0.0,3.0,1.0,0.0
18169080,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.8908607959747314,0.1622050404548645,0.1459250301122665,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.935265839099884,0.185186818242073,0.1753657013177871,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40625,0.9841299653053284,0.2550369203090668,0.1502590626478195,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.8611539006233215,0.1465603858232498,0.1389917433261871,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.85252445936203,0.141948789358139,0.6393297910690308,285.4062805175781,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4217224121094,285.4075622558594,1.0,0.2732982933521271,1.0,1.0,0.0,1.0,-1.5000698566436768,1.500067949295044,1.8556945633463329e-06,1.153378129005432,1.0,1.0,0.0,28.17468643188477,37.0,24588.859375,-0.0,264.4173278808594,1.0,283.1499938964844,284.848388671875,294.275390625,295.9293212890625,293.1499938964844,293.1499938964844,283.1499938964844,26981.8125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472597122192383,1.0,0.0,0.0,3.459868192672729,3.459888696670532,7.98752807895653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.10546875,0.0,1267.7861328125,1895.4371337890625,0.0,1222.0125732421875,0.8550421595573425,1.0,0.0,3.0,1.0,0.0
18169140,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4182434082031,0.8833971619606018,0.1637497842311859,0.147345945239067,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.9259872436523438,0.1867469996213913,0.1768858283758163,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.9885604977607728,0.2575185000896454,0.1580284982919693,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.8536543250083923,0.1476335972547531,0.1400473713874817,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.8441206216812134,0.1423723846673965,0.6415022015571594,285.4184875488281,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.40545654296875,285.4200744628906,1.0,0.2770859897136688,1.0,1.0,0.0,1.0,-1.5168012380599976,1.5167993307113647,1.8943070472232648e-06,1.1666501760482788,1.0,1.0,0.0,29.37466621398925,40.0,25086.533203125,-0.0,274.8338317871094,1.0,283.1499938964844,284.84686279296875,294.3351135253906,296.0187072753906,293.1499938964844,293.1499938964844,283.1499938964844,28128.802734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526201963424683,1.0,0.0,0.0,3.532641887664795,3.532663345336914,8.327075420311303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.26171875,0.0,1349.4793701171875,1895.4371337890625,0.0,1258.7999267578125,0.8729110956192017,1.0,0.0,3.0,1.0,0.0
18169200,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4182434082031,0.8833971619606018,0.1637497842311859,0.147345945239067,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.9259872436523438,0.1867469996213913,0.1768858283758163,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.9885604977607728,0.2575185000896454,0.1580284982919693,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.8536543250083923,0.1476335972547531,0.1400473713874817,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.8441206216812134,0.1423723846673965,0.6415022015571594,285.4184875488281,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.40545654296875,285.4200744628906,1.0,0.2770859897136688,1.0,1.0,0.0,1.0,-1.5168012380599976,1.5167993307113647,1.8943070472232648e-06,1.1666501760482788,1.0,1.0,0.0,29.37466621398925,40.0,25086.533203125,-0.0,274.8338317871094,1.0,283.1499938964844,284.84686279296875,294.3351135253906,296.0187072753906,293.1499938964844,293.1499938964844,283.1499938964844,28128.802734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526201963424683,1.0,0.0,0.0,3.532641887664795,3.532663345336914,8.327075420311303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.26171875,0.0,1349.4793701171875,1895.4371337890625,0.0,1258.7999267578125,0.8729110956192017,1.0,0.0,3.0,1.0,0.0
18169260,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337463378906,0.8732991218566895,0.1652830243110656,0.1487696766853332,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.9135383367538452,0.1882561296224594,0.1783709526062011,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.993049383163452,0.2586550414562225,0.1679082810878753,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.8438255190849304,0.1486789584159851,0.1410898268222808,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.8333942890167236,0.1426976919174194,0.6432999968528748,285.4340209960937,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3843994140625,285.4358215332031,1.0,0.2815589010715484,1.0,1.0,0.0,1.0,-1.5355615615844729,1.5355596542358398,1.938210743901436e-06,1.1815279722213743,1.0,1.0,0.0,30.947046279907227,28.0,25611.91796875,-0.0,287.3612060546875,1.0,283.1499938964844,284.8482666015625,294.3936767578125,296.1087951660156,293.1499938964844,293.1499938964844,283.1499938964844,29265.85546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584295630455017,1.0,0.0,0.0,3.603334665298462,3.6033570766448975,8.663681683174218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.01708984375,0.0,1432.126220703125,1895.4371337890625,0.0,1299.4119873046875,0.8902729749679565,1.0,0.0,3.0,1.0,0.0
18169320,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337463378906,0.8732991218566895,0.1652830243110656,0.1487696766853332,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.9135383367538452,0.1882561296224594,0.1783709526062011,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.993049383163452,0.2586550414562225,0.1679082810878753,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.8438255190849304,0.1486789584159851,0.1410898268222808,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.8333942890167236,0.1426976919174194,0.6432999968528748,285.4340209960937,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3843994140625,285.4358215332031,1.0,0.2815589010715484,1.0,1.0,0.0,1.0,-1.5355615615844729,1.5355596542358398,1.938210743901436e-06,1.1815279722213743,1.0,1.0,0.0,30.947046279907227,28.0,25611.91796875,-0.0,287.3612060546875,1.0,283.1499938964844,284.8482666015625,294.3936767578125,296.1087951660156,293.1499938964844,293.1499938964844,283.1499938964844,29265.85546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584295630455017,1.0,0.0,0.0,3.603334665298462,3.6033570766448975,8.663681683174218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.01708984375,0.0,1432.126220703125,1895.4371337890625,0.0,1299.4119873046875,0.8902729749679565,1.0,0.0,3.0,1.0,0.0
18169380,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368896484375,0.8830983638763428,0.1667654663324356,0.1500890851020813,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368896484375,0.9246930480003356,0.1896781921386718,0.1797111481428146,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.9907211661338806,0.2607724964618683,0.1624493598937988,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8521282076835632,0.1496628522872924,0.1420103162527084,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8400938510894775,0.1429218351840973,0.6442819833755493,285.4368591308594,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.36895751953125,285.4365234375,1.0,0.2800518274307251,1.0,1.0,0.0,1.0,-1.5344966650009155,1.5344947576522827,1.93590130947996e-06,1.1808669567108154,1.0,1.0,0.0,30.245031356811523,31.0,25905.283203125,-0.0,285.0400085449219,1.0,283.1499938964844,284.8368530273437,294.4482421875,296.1884765625,293.1499938964844,293.1499938964844,283.1499938964844,30397.697265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638944745063782,1.0,0.0,0.0,3.6723520755767822,3.672375440597534,8.998744647215062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.4736328125,0.0,1516.0047607421875,1895.4371337890625,0.0,1338.30419921875,0.9072253108024596,1.0,0.0,3.0,1.0,0.0
18169440,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368896484375,0.8830983638763428,0.1667654663324356,0.1500890851020813,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368896484375,0.9246930480003356,0.1896781921386718,0.1797111481428146,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.9907211661338806,0.2607724964618683,0.1624493598937988,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8521282076835632,0.1496628522872924,0.1420103162527084,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8400938510894775,0.1429218351840973,0.6442819833755493,285.4368591308594,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.36895751953125,285.4365234375,1.0,0.2800518274307251,1.0,1.0,0.0,1.0,-1.5344966650009155,1.5344947576522827,1.93590130947996e-06,1.1808669567108154,1.0,1.0,0.0,30.245031356811523,31.0,25905.283203125,-0.0,285.0400085449219,1.0,283.1499938964844,284.8368530273437,294.4482421875,296.1884765625,293.1499938964844,293.1499938964844,283.1499938964844,30397.697265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638944745063782,1.0,0.0,0.0,3.6723520755767822,3.672375440597534,8.998744647215062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.4736328125,0.0,1516.0047607421875,1895.4371337890625,0.0,1338.30419921875,0.9072253108024596,1.0,0.0,3.0,1.0,0.0
18169500,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.8865652680397034,0.1674911975860595,0.1507362425327301,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330139160156,0.928573727607727,0.1903625875711441,0.1803568005561828,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.9899544715881348,0.2628035545349121,0.1608205586671829,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330749511719,0.8549821972846985,0.1501388996839523,0.1424560844898224,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330749511719,0.8421787619590759,0.1430316865444183,0.6447259783744812,285.4329833984375,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3669738769531,285.4327697753906,1.0,0.2801603972911834,1.0,1.0,0.0,1.0,-1.5351593494415283,1.5351574420928955,1.937370598170673e-06,1.181308031082153,1.0,1.0,0.0,30.057512283325195,31.0,26062.115234375,-0.0,284.85174560546875,1.0,283.1499938964844,284.8276672363281,294.472900390625,296.2225341796875,293.1499938964844,293.1499938964844,283.1499938964844,31096.64453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665973424911499,1.0,0.0,0.0,3.714332103729248,3.714355945587158,9.205656397170968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.8662109375,0.0,1568.5916748046875,1895.4371337890625,0.0,1353.2711181640625,0.9147250056266784,1.0,0.0,3.0,1.0,0.0
18169560,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.8879467844963074,0.1682140529155731,0.1513853520154953,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.9299461841583252,0.1910347193479538,0.1809964925050735,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.989927053451538,0.2647953927516937,0.1607635766267776,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.8559243083000183,0.1506079733371734,0.1429020464420318,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349670410156,0.8424524068832397,0.1431455314159393,0.6452261805534363,285.43511962890625,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3652038574219,285.4358215332031,1.0,0.2806068360805511,1.0,1.0,0.0,1.0,-1.5377720594406128,1.53777015209198,1.943518327607308e-06,1.1833648681640625,1.0,1.0,0.0,30.100116729736328,34.0,26222.908203125,-0.0,286.1530456542969,1.0,283.1499938964844,284.8259582519531,294.4977111816406,296.2561340332031,293.1499938964844,293.1499938964844,283.1499938964844,31525.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676688194274902,1.0,0.0,0.0,3.739859104156494,3.739883184432984,9.332624131275224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.25048828125,0.0,1601.1551513671875,1895.4371337890625,0.0,1365.54541015625,0.923808455467224,1.0,0.0,3.0,1.0,0.0
18169620,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.8871939778327942,0.1696614027023315,0.1526946425437927,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.9284530878067015,0.1923526525497436,0.1822612732648849,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.9911018013954164,0.2682143449783325,0.163285419344902,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.8545631170272827,0.1515319943428039,0.1437917202711105,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.8399421572685242,0.1433656215667724,0.6462843418121338,285.4420471191406,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3595275878906,285.44317626953125,1.0,0.2823851108551025,1.0,1.0,0.0,1.0,-1.5462276935577393,1.5462257862091064,1.963522436199128e-06,1.1900418996810913,1.0,1.0,0.0,30.569271087646484,37.0,26615.541015625,-0.0,291.2624816894531,1.0,283.1499938964844,284.8214416503906,294.5520324707031,296.331787109375,293.1499938964844,293.1499938964844,283.1499938964844,32641.369140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709046363830566,1.0,0.0,0.0,3.805468797683716,3.8054938316345215,9.662946922617266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.99658203125,0.0,1686.911376953125,1895.4371337890625,0.0,1389.1419677734375,0.9399300813674928,1.0,0.0,3.0,1.0,0.0
18169680,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.8871939778327942,0.1696614027023315,0.1526946425437927,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.9284530878067015,0.1923526525497436,0.1822612732648849,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.9911018013954164,0.2682143449783325,0.163285419344902,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.8545631170272827,0.1515319943428039,0.1437917202711105,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.8399421572685242,0.1433656215667724,0.6462843418121338,285.4420471191406,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3595275878906,285.44317626953125,1.0,0.2823851108551025,1.0,1.0,0.0,1.0,-1.5462276935577393,1.5462257862091064,1.963522436199128e-06,1.1900418996810913,1.0,1.0,0.0,30.569271087646484,37.0,26615.541015625,-0.0,291.2624816894531,1.0,283.1499938964844,284.8214416503906,294.5520324707031,296.331787109375,293.1499938964844,293.1499938964844,283.1499938964844,32641.369140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709046363830566,1.0,0.0,0.0,3.805468797683716,3.8054938316345215,9.662946922617266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.99658203125,0.0,1686.911376953125,1895.4371337890625,0.0,1389.1419677734375,0.9399300813674928,1.0,0.0,3.0,1.0,0.0
18169740,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.8847505450248718,0.1705503314733505,0.1535062193870544,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.9251460433006288,0.1931454390287399,0.1830295622348785,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.9924104809761048,0.2698018848896026,0.1663212776184082,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.8519116044044495,0.1520910710096359,0.144337385892868,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8366809487342834,0.1434840112924575,0.6469144821166992,285.44757080078125,285.07720947265625,293.6200256347656,291.5702514648437,293.6163330078125,297.3540344238281,285.44854736328125,1.0,0.2839745879173279,1.0,1.0,0.0,1.0,-1.5531803369522097,1.553178310394287,1.9800759218924213e-06,1.195537805557251,1.0,1.0,0.0,31.08301544189453,37.0,26891.474609375,-0.0,295.8405456542969,1.0,283.1499938964844,284.818603515625,294.5877380371094,296.3829040527344,293.1499938964844,293.1499938964844,283.1499938964844,33440.0859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673081636428833,1.0,0.0,0.0,3.8517463207244873,3.851771831512451,9.89939394457906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.22216796875,0.0,1749.20556640625,1895.4371337890625,0.0,1405.14111328125,0.948442041873932,1.0,0.0,3.0,1.0,0.0
18169800,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534606933594,0.8824856281280518,0.1711124628782272,0.1540215164422989,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.9221893548965454,0.1936400830745697,0.1835113018751144,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.9933888912200928,0.2705576121807098,0.1687828302383422,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.8495851159095764,0.1524414271116256,0.1446818113327026,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.8339954614639282,0.1435483992099762,0.6472831964492798,285.45367431640625,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3496398925781,285.4551086425781,1.0,0.2851618826389313,1.0,1.0,0.0,1.0,-1.55818772315979,1.5581856966018677,1.9920541944884462e-06,1.1994969844818115,1.0,1.0,0.0,31.49616813659668,40.0,27057.15234375,-0.0,299.2757873535156,1.0,283.1499938964844,284.8207702636719,294.6104736328125,296.41522216796875,293.1499938964844,293.1499938964844,283.04998779296875,33753.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67454993724823,1.0,0.0,0.0,3.8697588443756095,3.869784593582153,9.99219878394797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.4013671875,0.0,1773.86083984375,1895.4371337890625,0.0,1415.9876708984375,0.9547287821769714,1.0,0.0,3.0,1.0,0.0
