time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169860,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8744658827781677,0.1723999977111816,0.1552724689245224,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.9121310710906982,0.1947701275348663,0.1846748739480972,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.9960353970527648,0.2715890407562256,0.1766524314880371,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8417020440101624,0.1532334089279174,0.1455140858888626,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8252038955688477,0.1435758024454116,0.6478549838066101,285.3962097167969,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33428955078125,285.39697265625,1.0,0.288675308227539,1.0,1.0,0.0,1.0,-1.5722179412841797,1.572215914726257,2.0258669337636093e-06,1.2105937004089355,1.0,1.0,0.0,32.83632278442383,28.0,27806.7109375,-0.0,309.4985046386719,1.0,283.0512084960937,284.7445983886719,294.690185546875,296.5513000488281,293.1499938964844,293.1499938964844,282.75,34716.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842015385627747,1.0,0.0,0.0,3.9245429039001465,3.9245693683624254,1.0277119599777509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.12451171875,0.0,1850.2701416015625,1895.4371337890625,0.0,1488.3748779296875,0.9660930037498474,1.0,0.0,3.0,1.0,0.0
18169920,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8744658827781677,0.1723999977111816,0.1552724689245224,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.9121310710906982,0.1947701275348663,0.1846748739480972,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.9960353970527648,0.2715890407562256,0.1766524314880371,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8417020440101624,0.1532334089279174,0.1455140858888626,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8252038955688477,0.1435758024454116,0.6478549838066101,285.3962097167969,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33428955078125,285.39697265625,1.0,0.288675308227539,1.0,1.0,0.0,1.0,-1.5722179412841797,1.572215914726257,2.0258669337636093e-06,1.2105937004089355,1.0,1.0,0.0,32.83632278442383,28.0,27806.7109375,-0.0,309.4985046386719,1.0,283.0512084960937,284.7445983886719,294.690185546875,296.5513000488281,293.1499938964844,293.1499938964844,282.75,34716.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842015385627747,1.0,0.0,0.0,3.9245429039001465,3.9245693683624254,1.0277119599777509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.12451171875,0.0,1850.2701416015625,1895.4371337890625,0.0,1488.3748779296875,0.9660930037498474,1.0,0.0,3.0,1.0,0.0
18169980,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.8824270963668823,0.1731397360563278,0.1560665220022201,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.9210672974586488,0.195412278175354,0.1854011714458465,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.9944918155670166,0.2725035548210144,0.1718073040246963,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.8483794331550598,0.1536339372396469,0.1459847092628479,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.8302279114723206,0.1431782841682434,0.6465314030647278,285.1838073730469,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.31695556640625,285.1803894042969,1.0,0.2865907847881317,1.0,1.0,0.0,1.0,-1.5672202110290527,1.5672181844711304,2.0139736989222e-06,1.2068135738372805,1.0,1.0,0.0,32.07551193237305,25.0,28856.759765625,-0.0,305.0782775878906,1.0,282.75537109375,284.5027160644531,294.7824401855469,296.7433166503906,293.1499938964844,293.1499938964844,282.45001220703125,35233.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040183544158936,1.0,0.0,0.0,3.953669786453247,3.9536967277526855,1.0430234169689356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.5302734375,0.0,1891.7735595703125,1895.4371337890625,0.0,1642.6083984375,0.973023235797882,1.0,0.0,3.0,1.0,0.0
18170040,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.8824270963668823,0.1731397360563278,0.1560665220022201,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.9210672974586488,0.195412278175354,0.1854011714458465,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.9944918155670166,0.2725035548210144,0.1718073040246963,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.8483794331550598,0.1536339372396469,0.1459847092628479,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.8302279114723206,0.1431782841682434,0.6465314030647278,285.1838073730469,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.31695556640625,285.1803894042969,1.0,0.2865907847881317,1.0,1.0,0.0,1.0,-1.5672202110290527,1.5672181844711304,2.0139736989222e-06,1.2068135738372805,1.0,1.0,0.0,32.07551193237305,25.0,28856.759765625,-0.0,305.0782775878906,1.0,282.75537109375,284.5027160644531,294.7824401855469,296.7433166503906,293.1499938964844,293.1499938964844,282.45001220703125,35233.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040183544158936,1.0,0.0,0.0,3.953669786453247,3.9536967277526855,1.0430234169689356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.5302734375,0.0,1891.7735595703125,1895.4371337890625,0.0,1642.6083984375,0.973023235797882,1.0,0.0,3.0,1.0,0.0
18170100,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8876351118087769,0.1733346730470657,0.1562746167182922,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9271140694618224,0.1955594271421432,0.1855753660202026,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9931705594062804,0.2738130688667297,0.1682170629501342,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8528892397880554,0.1536930501461029,0.1460653692483902,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8337797522544861,0.1428450345993042,0.6451326012611389,285.03228759765625,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3122253417969,285.0071105957031,1.0,0.2852635979652405,1.0,1.0,0.0,1.0,-1.5617836713790894,1.561781644821167,2.0008296814921778e-06,1.202470302581787,0.9953206181526184,0.9953206181526184,0.0,31.495609283447266,25.0,29737.798828125,-0.0,300.9626159667969,1.0,282.4921875,284.3043518066406,294.8359680175781,296.9082946777344,293.1499938964844,293.1499938964844,282.45001220703125,35463.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155447006225586,1.0,0.0,0.0,3.962838888168335,3.962865829467773,1.0478668173163896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.56689453125,0.0,1905.5096435546875,1895.4371337890625,0.0,1735.5216064453125,0.975169837474823,1.0,0.0,3.0,1.0,0.0
18170160,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8925366997718811,0.1734048277139663,0.1563537418842315,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9328320026397704,0.1955818384885788,0.1856201440095901,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9917206764221193,0.2753297984600067,0.1646879613399505,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.857177197933197,0.1536500602960586,0.14604152739048,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8370938897132874,0.1424213349819183,0.6432905793190002,284.9577331542969,285.0081787109375,293.9682312011719,291.761474609375,293.96453857421875,297.30810546875,284.95635986328125,1.0,0.2837037146091461,1.0,1.0,0.0,1.0,-1.5554568767547607,1.5554548501968384,1.985652716030017e-06,1.1974612474441528,0.9436418414115906,0.9436418414115906,0.0,30.924070358276367,28.0,29681.0390625,-0.0,296.4791564941406,1.0,282.4555969238281,284.2620849609375,294.822265625,296.8460388183594,293.1499938964844,293.1499938964844,282.1499938964844,37377.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198612689971924,1.0,0.0,0.0,3.927819013595581,3.92784595489502,1.0294285175405091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.3720703125,0.0,1875.872314453125,1895.4371337890625,0.0,1770.8800048828125,0.9680878520011902,1.0,0.0,3.0,1.0,0.0
18170220,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8953984379768372,0.1736011803150177,0.1564935892820358,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.9358936548233032,0.1955979615449905,0.1856259554624557,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.990869402885437,0.2784484028816223,0.1627723276615142,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8593298196792603,0.1535376757383346,0.1459268927574157,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8377119898796082,0.1415665000677108,0.639396071434021,284.8363342285156,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.3017578125,284.8500061035156,1.0,0.2824945449829101,1.0,1.0,0.0,1.0,-1.548513412475586,1.5485113859176636,1.968983269762248e-06,1.191874861717224,0.7967808842658997,0.7967808842658997,0.0,30.550546646118164,31.0,29981.064453125,-0.0,292.2674255371094,1.0,282.1566162109375,284.1681213378906,294.84234619140625,296.8841247558594,293.1499938964844,293.1499938964844,282.45001220703125,46721.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284857034683228,1.0,0.0,0.0,3.5434536933898926,3.543478488922119,8.378124789487629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.810546875,0.0,1495.7110595703125,1895.4371337890625,0.0,1842.3958740234373,0.8902611136436462,1.0,0.0,3.0,1.0,0.0
18170280,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8953984379768372,0.1736011803150177,0.1564935892820358,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.9358936548233032,0.1955979615449905,0.1856259554624557,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.990869402885437,0.2784484028816223,0.1627723276615142,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8593298196792603,0.1535376757383346,0.1459268927574157,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8377119898796082,0.1415665000677108,0.639396071434021,284.8363342285156,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.3017578125,284.8500061035156,1.0,0.2824945449829101,1.0,1.0,0.0,1.0,-1.548513412475586,1.5485113859176636,1.968983269762248e-06,1.191874861717224,0.7967808842658997,0.7967808842658997,0.0,30.550546646118164,31.0,29981.064453125,-0.0,292.2674255371094,1.0,282.1566162109375,284.1681213378906,294.84234619140625,296.8841247558594,293.1499938964844,293.1499938964844,282.45001220703125,46721.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284857034683228,1.0,0.0,0.0,3.5434536933898926,3.543478488922119,8.378124789487629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.810546875,0.0,1495.7110595703125,1895.4371337890625,0.0,1842.3958740234373,0.8902611136436462,1.0,0.0,3.0,1.0,0.0
18170340,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8966219425201416,0.1749158948659896,0.1573794335126876,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9363757967948914,0.1964471191167831,0.1861844509840011,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9910417795181274,0.2818301320075989,0.1631521731615066,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8594985008239746,0.1540989875793457,0.1462581008672714,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8365148901939392,0.1413585245609283,0.6375488042831421,285.0653991699219,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.3015441894531,285.06378173828125,1.0,0.2826953530311584,1.0,1.0,0.0,1.0,-1.5488786697387695,1.5488766431808472,1.969766117326799e-06,1.1920853853225708,0.9838863611221312,0.9838863611221312,0.0,30.602418899536133,34.0,29774.306640625,-0.0,292.573974609375,1.0,282.4422607421875,284.3684387207031,294.791748046875,296.7328186035156,293.1499938964844,293.1499938964844,282.1499938964844,31999.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062351107597351,1.0,0.0,0.0,3.697423219680786,3.697447061538696,9.122032338382268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.3603515625,0.0,1556.2479248046875,1895.4371337890625,0.0,1660.3028564453125,0.913469672203064,1.0,0.0,3.0,1.0,0.0
18170400,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8966219425201416,0.1749158948659896,0.1573794335126876,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9363757967948914,0.1964471191167831,0.1861844509840011,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9910417795181274,0.2818301320075989,0.1631521731615066,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8594985008239746,0.1540989875793457,0.1462581008672714,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8365148901939392,0.1413585245609283,0.6375488042831421,285.0653991699219,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.3015441894531,285.06378173828125,1.0,0.2826953530311584,1.0,1.0,0.0,1.0,-1.5488786697387695,1.5488766431808472,1.969766117326799e-06,1.1920853853225708,0.9838863611221312,0.9838863611221312,0.0,30.602418899536133,34.0,29774.306640625,-0.0,292.573974609375,1.0,282.4422607421875,284.3684387207031,294.791748046875,296.7328186035156,293.1499938964844,293.1499938964844,282.1499938964844,31999.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062351107597351,1.0,0.0,0.0,3.697423219680786,3.697447061538696,9.122032338382268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.3603515625,0.0,1556.2479248046875,1895.4371337890625,0.0,1660.3028564453125,0.913469672203064,1.0,0.0,3.0,1.0,0.0
18170460,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8942076563835144,0.1758172959089279,0.1584140360355377,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9326066374778748,0.1970460265874862,0.1869281381368637,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9924526810646056,0.2841488718986511,0.1664237082004547,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8564314842224121,0.1544945389032364,0.1467712074518203,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8323898315429688,0.1410141289234161,0.6366322636604309,284.875,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2960205078125,284.8798828125,1.0,0.2841313481330871,1.0,1.0,0.0,1.0,-1.5544557571411133,1.554453730583191,1.9830215478577884e-06,1.1964551210403442,0.8558449149131775,0.8558449149131775,0.0,31.1184024810791,37.0,30657.537109375,-0.0,296.5283203125,1.0,282.1566467285156,284.1726379394531,294.959228515625,297.00927734375,293.1499938964844,293.1499938964844,282.45001220703125,39323.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177292704582214,1.0,0.0,0.0,3.626657724380493,3.6266822814941406,8.776198683335679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.57275390625,0.0,1532.05859375,1895.4371337890625,0.0,1753.379150390625,0.9017547965049744,1.0,0.0,3.0,1.0,0.0
18170520,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8942076563835144,0.1758172959089279,0.1584140360355377,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9326066374778748,0.1970460265874862,0.1869281381368637,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9924526810646056,0.2841488718986511,0.1664237082004547,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8564314842224121,0.1544945389032364,0.1467712074518203,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8323898315429688,0.1410141289234161,0.6366322636604309,284.875,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2960205078125,284.8798828125,1.0,0.2841313481330871,1.0,1.0,0.0,1.0,-1.5544557571411133,1.554453730583191,1.9830215478577884e-06,1.1964551210403442,0.8558449149131775,0.8558449149131775,0.0,31.1184024810791,37.0,30657.537109375,-0.0,296.5283203125,1.0,282.1566467285156,284.1726379394531,294.959228515625,297.00927734375,293.1499938964844,293.1499938964844,282.45001220703125,39323.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177292704582214,1.0,0.0,0.0,3.626657724380493,3.6266822814941406,8.776198683335679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.57275390625,0.0,1532.05859375,1895.4371337890625,0.0,1753.379150390625,0.9017547965049744,1.0,0.0,3.0,1.0,0.0
18170580,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8879634737968445,0.1771977245807647,0.1594594717025756,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9242616891860962,0.1979763954877853,0.1876627951860427,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.9947397112846376,0.285596489906311,0.1725311130285263,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8499338626861572,0.155161902308464,0.1472907364368438,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8250161409378052,0.1408805400133133,0.6355960369110107,285.0896301269531,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.28857421875,285.0900573730469,1.0,0.28653284907341,1.0,1.0,0.0,1.0,-1.563301920890808,1.5632998943328855,2.0041368316015e-06,1.203361988067627,1.0,1.0,0.0,32.08811569213867,40.0,30465.576171875,-0.0,303.2574462890625,1.0,282.442626953125,284.3743896484375,294.94091796875,296.9206237792969,293.1499938964844,293.1499938964844,282.1499938964844,31992.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051928043365479,1.0,0.0,0.0,3.76896905899048,3.768993616104126,9.478474112256664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.3134765625,0.0,1638.634033203125,1895.4371337890625,0.0,1651.9722900390625,0.9290100932121276,1.0,0.0,3.0,1.0,0.0
18170640,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8879634737968445,0.1771977245807647,0.1594594717025756,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9242616891860962,0.1979763954877853,0.1876627951860427,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.9947397112846376,0.285596489906311,0.1725311130285263,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8499338626861572,0.155161902308464,0.1472907364368438,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8250161409378052,0.1408805400133133,0.6355960369110107,285.0896301269531,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.28857421875,285.0900573730469,1.0,0.28653284907341,1.0,1.0,0.0,1.0,-1.563301920890808,1.5632998943328855,2.0041368316015e-06,1.203361988067627,1.0,1.0,0.0,32.08811569213867,40.0,30465.576171875,-0.0,303.2574462890625,1.0,282.442626953125,284.3743896484375,294.94091796875,296.9206237792969,293.1499938964844,293.1499938964844,282.1499938964844,31992.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051928043365479,1.0,0.0,0.0,3.76896905899048,3.768993616104126,9.478474112256664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.3134765625,0.0,1638.634033203125,1895.4371337890625,0.0,1651.9722900390625,0.9290100932121276,1.0,0.0,3.0,1.0,0.0
18170700,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8845863938331604,0.1778089106082916,0.1601459234952926,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.919708251953125,0.1983994543552398,0.188170924782753,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.995841920375824,0.2858840823173523,0.1759953200817108,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8464373350143433,0.1554726809263229,0.1476712226867675,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8210474848747253,0.140786200761795,0.6355713605880737,284.95703125,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.283447265625,284.9330444335937,1.0,0.2880657315254211,1.0,1.0,0.0,1.0,-1.569322109222412,1.5693200826644895,2.0186112124065403e-06,1.208082675933838,0.9628412127494812,0.9628412127494812,0.0,32.68167495727539,40.0,31515.392578125,-0.0,307.70001220703125,1.0,282.194091796875,284.1884765625,295.0616455078125,297.192138671875,293.1499938964844,293.1499938964844,282.1499938964844,33426.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155889868736267,1.0,0.0,0.0,3.813093662261963,3.813118934631348,9.70170844993845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.22509765625,0.0,1702.18408203125,1895.4371337890625,0.0,1735.8829345703125,0.9393914937973022,1.0,0.0,3.0,1.0,0.0
18170760,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8791723251342773,0.1781352013349533,0.1605648249387741,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9130433797836304,0.1985956579446792,0.1884701251983642,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9970898628234864,0.2855429351329803,0.1805831640958786,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8413097262382507,0.1556045264005661,0.1478916108608245,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.815415620803833,0.1405115127563476,0.6348066926002502,284.89453125,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.27447509765625,284.8961486816406,1.0,0.28975510597229,1.0,1.0,0.0,1.0,-1.5750387907028198,1.5750367641448977,2.032412567132269e-06,1.2125608921051023,0.9086716771125792,0.9086716771125792,0.0,33.453731536865234,28.0,31603.1640625,-0.0,312.50665283203125,1.0,282.15631103515625,284.1591796875,295.0947570800781,297.204833984375,293.1499938964844,293.1499938964844,281.8500061035156,36999.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227904200553894,1.0,0.0,0.0,3.768423080444336,3.7684483528137207,9.475728006691496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.7685546875,0.0,1676.6746826171875,1895.4371337890625,0.0,1795.0413818359375,0.931816339492798,1.0,0.0,3.0,1.0,0.0
18170820,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8853708505630493,0.1786169707775116,0.1610038578510284,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.9196698665618896,0.198777824640274,0.188668668270111,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.9960230588912964,0.2853196561336517,0.1766100078821182,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.8462837338447571,0.1556923240423202,0.1479937434196472,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.8187058568000793,0.1397545486688614,0.6315444707870483,284.8156433105469,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2580261230469,284.8326110839844,1.0,0.2873428761959076,1.0,1.0,0.0,1.0,-1.567256212234497,1.5672541856765747,2.013615130636026e-06,1.206443428993225,0.7682010531425476,0.7682010531425476,0.0,32.727882385253906,31.0,31726.990234375,-0.0,306.83551025390625,1.0,281.8579406738281,284.1123352050781,295.1355285644531,297.2855529785156,293.1499938964844,293.1499938964844,282.1499938964844,47399.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379898428916931,1.0,0.0,0.0,3.343820810317993,3.343843936920166,7.46069531487592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.0068359375,0.0,1296.6016845703125,1895.4371337890625,0.0,1922.4796142578125,0.8479132056236267,1.0,0.0,3.0,1.0,0.0
18170880,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8853708505630493,0.1786169707775116,0.1610038578510284,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.9196698665618896,0.198777824640274,0.188668668270111,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.9960230588912964,0.2853196561336517,0.1766100078821182,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.8462837338447571,0.1556923240423202,0.1479937434196472,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.8187058568000793,0.1397545486688614,0.6315444707870483,284.8156433105469,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2580261230469,284.8326110839844,1.0,0.2873428761959076,1.0,1.0,0.0,1.0,-1.567256212234497,1.5672541856765747,2.013615130636026e-06,1.206443428993225,0.7682010531425476,0.7682010531425476,0.0,32.727882385253906,31.0,31726.990234375,-0.0,306.83551025390625,1.0,281.8579406738281,284.1123352050781,295.1355285644531,297.2855529785156,293.1499938964844,293.1499938964844,282.1499938964844,47399.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379898428916931,1.0,0.0,0.0,3.343820810317993,3.343843936920166,7.46069531487592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.0068359375,0.0,1296.6016845703125,1895.4371337890625,0.0,1922.4796142578125,0.8479132056236267,1.0,0.0,3.0,1.0,0.0
18170940,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8909738659858704,0.1800801455974578,0.1620481312274933,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9251161813735962,0.1996651738882064,0.1892844885587692,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.995202362537384,0.2881609797477722,0.1739326268434524,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8503402471542358,0.1563524007797241,0.1484314203262329,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8210469484329224,0.139552816748619,0.6297488212585449,285.03009033203125,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2610168457031,285.027587890625,1.0,0.2867433428764343,1.0,1.0,0.0,1.0,-1.5643938779830933,1.5643919706344604,2.00639669856173e-06,1.2038947343826294,0.9185561537742616,0.9185561537742616,0.0,32.29217529296875,34.0,31542.40625,-0.0,304.3166198730469,1.0,282.140380859375,284.2908935546875,295.07476806640625,297.1292419433594,293.1499938964844,293.1499938964844,281.8500061035156,32289.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204180955886841,1.0,0.0,0.0,3.508927345275879,3.508949279785156,8.215652087528724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.55517578125,0.0,1355.118408203125,1895.4371337890625,0.0,1775.4625244140625,0.8711102604866028,1.0,0.0,3.0,1.0,0.0
18171000,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8909738659858704,0.1800801455974578,0.1620481312274933,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9251161813735962,0.1996651738882064,0.1892844885587692,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.995202362537384,0.2881609797477722,0.1739326268434524,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8503402471542358,0.1563524007797241,0.1484314203262329,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8210469484329224,0.139552816748619,0.6297488212585449,285.03009033203125,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2610168457031,285.027587890625,1.0,0.2867433428764343,1.0,1.0,0.0,1.0,-1.5643938779830933,1.5643919706344604,2.00639669856173e-06,1.2038947343826294,0.9185561537742616,0.9185561537742616,0.0,32.29217529296875,34.0,31542.40625,-0.0,304.3166198730469,1.0,282.140380859375,284.2908935546875,295.07476806640625,297.1292419433594,293.1499938964844,293.1499938964844,281.8500061035156,32289.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204180955886841,1.0,0.0,0.0,3.508927345275879,3.508949279785156,8.215652087528724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.55517578125,0.0,1355.118408203125,1895.4371337890625,0.0,1775.4625244140625,0.8711102604866028,1.0,0.0,3.0,1.0,0.0
18171060,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.891202449798584,0.1810345351696014,0.1631137281656265,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.924327790737152,0.2002164721488952,0.1899703741073608,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9956120252609252,0.2904105484485626,0.1752353906631469,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8497178554534912,0.1567703038454055,0.1489568650722503,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8191043734550476,0.1391886472702026,0.6286481022834778,284.875244140625,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.26007080078125,284.8853759765625,1.0,0.2874956130981445,1.0,1.0,0.0,1.0,-1.567368984222412,1.5673669576644895,2.0134270926064346e-06,1.2061207294464111,0.7972620129585266,0.7972620129585266,0.0,32.52705001831055,37.0,32133.3984375,-0.0,306.35565185546875,1.0,281.8585510253906,284.1485900878906,295.2135009765625,297.36236572265625,293.1499938964844,293.1499938964844,282.1499938964844,41479.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315230369567871,1.0,0.0,0.0,3.341609001159668,3.3416309356689453,7.450828434230061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.13330078125,0.0,1253.908447265625,1895.4371337890625,0.0,1867.8475341796875,0.8413161039352417,1.0,0.0,3.0,1.0,0.0
18171120,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.891202449798584,0.1810345351696014,0.1631137281656265,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.924327790737152,0.2002164721488952,0.1899703741073608,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9956120252609252,0.2904105484485626,0.1752353906631469,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8497178554534912,0.1567703038454055,0.1489568650722503,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8191043734550476,0.1391886472702026,0.6286481022834778,284.875244140625,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.26007080078125,284.8853759765625,1.0,0.2874956130981445,1.0,1.0,0.0,1.0,-1.567368984222412,1.5673669576644895,2.0134270926064346e-06,1.2061207294464111,0.7972620129585266,0.7972620129585266,0.0,32.52705001831055,37.0,32133.3984375,-0.0,306.35565185546875,1.0,281.8585510253906,284.1485900878906,295.2135009765625,297.36236572265625,293.1499938964844,293.1499938964844,282.1499938964844,41479.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315230369567871,1.0,0.0,0.0,3.341609001159668,3.3416309356689453,7.450828434230061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.13330078125,0.0,1253.908447265625,1895.4371337890625,0.0,1867.8475341796875,0.8413161039352417,1.0,0.0,3.0,1.0,0.0
18171180,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8875604271888733,0.1824978739023208,0.1642507910728454,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9189332127571106,0.2011240422725677,0.1906929314136505,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9968034029006958,0.2920626997947693,0.1794481873512268,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8455910682678223,0.1574601382017135,0.1495083123445511,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8138023018836975,0.1390620321035385,0.627665638923645,285.06396484375,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.25860595703125,285.061279296875,1.0,0.2893290817737579,1.0,1.0,0.0,1.0,-1.574138641357422,1.5741366147994995,2.029698862315854e-06,1.21137797832489,0.9582887291908264,0.9582887291908264,0.0,33.257564544677734,40.0,32124.705078125,-0.0,311.5475158691406,1.0,282.14019775390625,284.3058166503906,295.1913757324219,297.2735900878906,293.1499938964844,293.1499938964844,281.8500061035156,30676.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190192341804504,1.0,0.0,0.0,3.5492987632751465,3.549320936203003,8.405787639276241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.82763671875,0.0,1385.26220703125,1895.4371337890625,0.0,1763.9593505859375,0.8787338733673096,1.0,0.0,3.0,1.0,0.0
18171240,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8875604271888733,0.1824978739023208,0.1642507910728454,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9189332127571106,0.2011240422725677,0.1906929314136505,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9968034029006958,0.2920626997947693,0.1794481873512268,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8455910682678223,0.1574601382017135,0.1495083123445511,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8138023018836975,0.1390620321035385,0.627665638923645,285.06396484375,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.25860595703125,285.061279296875,1.0,0.2893290817737579,1.0,1.0,0.0,1.0,-1.574138641357422,1.5741366147994995,2.029698862315854e-06,1.21137797832489,0.9582887291908264,0.9582887291908264,0.0,33.257564544677734,40.0,32124.705078125,-0.0,311.5475158691406,1.0,282.14019775390625,284.3058166503906,295.1913757324219,297.2735900878906,293.1499938964844,293.1499938964844,281.8500061035156,30676.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190192341804504,1.0,0.0,0.0,3.5492987632751465,3.549320936203003,8.405787639276241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.82763671875,0.0,1385.26220703125,1895.4371337890625,0.0,1763.9593505859375,0.8787338733673096,1.0,0.0,3.0,1.0,0.0
18171300,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8849795460700989,0.1830718219280243,0.1649179458618164,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9153535962104796,0.2014814913272857,0.1911483108997345,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9974786639213562,0.2923921048641205,0.1822249442338943,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8428530693054199,0.1577334553003311,0.1498617529869079,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8104247450828552,0.1389328390359878,0.6275091767311096,284.921875,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.255615234375,284.8983459472656,1.0,0.2906083762645721,1.0,1.0,0.0,1.0,-1.5790565013885498,1.5790544748306274,2.0416357529029483e-06,1.215253472328186,0.8829355835914612,0.8829355835914612,0.0,33.76593780517578,40.0,33081.234375,-0.0,315.2848815917969,1.0,281.89892578125,284.1177978515625,295.3049011230469,297.5370483398437,293.1499938964844,293.1499938964844,281.8500061035156,33729.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288814783096313,1.0,0.0,0.0,3.593043565750122,3.593066453933716,8.614264856987575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.0078125,0.0,1454.0,1895.4371337890625,0.0,1845.7047119140625,0.8889068961143494,1.0,0.0,3.0,1.0,0.0
18171360,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8802686333656311,0.1833850890398025,0.1653073281049728,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9096192121505736,0.2016315311193466,0.1913889050483703,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9982890486717224,0.2920983731746673,0.1861641556024551,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8384078741073608,0.1578408032655716,0.1500477939844131,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8051591515541077,0.1386377960443496,0.6266001462936401,284.8788452148437,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.248779296875,284.8849792480469,1.0,0.2920599281787872,1.0,1.0,0.0,1.0,-1.5836739540100098,1.5836719274520874,2.052898707916029e-06,1.2189052104949951,0.8325105309486389,0.8325105309486389,0.0,34.465938568115234,28.0,33010.19140625,-0.0,319.41387939453125,1.0,281.85809326171875,284.1186828613281,295.3310241699219,297.53375244140625,293.1499938964844,293.1499938964844,282.1499938964844,39140.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352182865142822,1.0,0.0,0.0,3.4816551208496094,3.481678009033203,8.088440495157556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.998046875,0.0,1376.2294921875,1895.4371337890625,0.0,1898.992919921875,0.8695335388183594,1.0,0.0,3.0,1.0,0.0
18171420,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.890523374080658,0.1847267299890518,0.1662706434726715,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9203770160675048,0.2024292200803756,0.1919485181570053,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.996945023536682,0.2930641770362854,0.1800021082162857,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8466240167617798,0.1584442555904388,0.1504566818475723,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.811892569065094,0.1383593827486038,0.6246765851974487,285.0631103515625,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2445373535156,285.05877685546875,1.0,0.2893120944499969,1.0,1.0,0.0,1.0,-1.5762983560562134,1.576296329498291,2.0350823888293235e-06,1.2132105827331543,0.9889978170394896,0.9889978170394896,0.0,33.38413619995117,31.0,32682.677734375,-0.0,312.92437744140625,1.0,282.1420288085937,284.2809753417969,295.2921447753906,297.42041015625,293.1499938964844,293.1499938964844,281.8500061035156,30958.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252318263053894,1.0,0.0,0.0,3.658524036407471,3.658547401428223,8.931103820941644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.8017578125,0.0,1504.8641357421875,1895.4371337890625,0.0,1815.280517578125,0.9036757349967957,1.0,0.0,3.0,1.0,0.0
18171480,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.890523374080658,0.1847267299890518,0.1662706434726715,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9203770160675048,0.2024292200803756,0.1919485181570053,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.996945023536682,0.2930641770362854,0.1800021082162857,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8466240167617798,0.1584442555904388,0.1504566818475723,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.811892569065094,0.1383593827486038,0.6246765851974487,285.0631103515625,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2445373535156,285.05877685546875,1.0,0.2893120944499969,1.0,1.0,0.0,1.0,-1.5762983560562134,1.576296329498291,2.0350823888293235e-06,1.2132105827331543,0.9889978170394896,0.9889978170394896,0.0,33.38413619995117,31.0,32682.677734375,-0.0,312.92437744140625,1.0,282.1420288085937,284.2809753417969,295.2921447753906,297.42041015625,293.1499938964844,293.1499938964844,281.8500061035156,30958.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252318263053894,1.0,0.0,0.0,3.658524036407471,3.658547401428223,8.931103820941644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.8017578125,0.0,1504.8641357421875,1895.4371337890625,0.0,1815.280517578125,0.9036757349967957,1.0,0.0,3.0,1.0,0.0
18171540,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8967492580413818,0.1855377703905105,0.1672043055295944,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.926705539226532,0.2028607279062271,0.1925131827592849,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.996059238910675,0.295765072107315,0.1767344921827316,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8514144420623779,0.1587768644094467,0.1508886963129043,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8150250911712646,0.1378802955150604,0.6229735612869263,284.8571472167969,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.24627685546875,284.8627624511719,1.0,0.288474828004837,1.0,1.0,0.0,1.0,-1.57264244556427,1.5726404190063477,2.026074525929289e-06,1.2101973295211792,0.8410241603851318,0.8410241603851318,0.0,32.838138580322266,34.0,33318.828125,-0.0,309.704833984375,1.0,281.8569641113281,284.0794677734375,295.4114685058594,297.64263916015625,293.1499938964844,293.1499938964844,282.1499938964844,39802.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401708364486694,1.0,0.0,0.0,3.5740058422088623,3.5740296840667725,8.52322216360335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.20751953125,0.0,1478.11376953125,1895.4371337890625,0.0,1941.0364990234373,0.8902517557144165,1.0,0.0,3.0,1.0,0.0
18171600,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8967492580413818,0.1855377703905105,0.1672043055295944,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.926705539226532,0.2028607279062271,0.1925131827592849,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.996059238910675,0.295765072107315,0.1767344921827316,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8514144420623779,0.1587768644094467,0.1508886963129043,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8150250911712646,0.1378802955150604,0.6229735612869263,284.8571472167969,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.24627685546875,284.8627624511719,1.0,0.288474828004837,1.0,1.0,0.0,1.0,-1.57264244556427,1.5726404190063477,2.026074525929289e-06,1.2101973295211792,0.8410241603851318,0.8410241603851318,0.0,32.838138580322266,34.0,33318.828125,-0.0,309.704833984375,1.0,281.8569641113281,284.0794677734375,295.4114685058594,297.64263916015625,293.1499938964844,293.1499938964844,282.1499938964844,39802.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401708364486694,1.0,0.0,0.0,3.5740058422088623,3.5740296840667725,8.52322216360335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.20751953125,0.0,1478.11376953125,1895.4371337890625,0.0,1941.0364990234373,0.8902517557144165,1.0,0.0,3.0,1.0,0.0
18171660,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8972512483596802,0.1869015246629715,0.1681930869817733,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9262440800666808,0.2036628723144531,0.1930895894765854,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9963298439979552,0.2983495891094208,0.1776865124702453,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8510555624961853,0.1594030112028122,0.1513363718986511,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8132431507110596,0.1376607418060302,0.6213834881782532,285.0618896484375,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2496337890625,285.059814453125,1.0,0.2889721393585205,1.0,1.0,0.0,1.0,-1.574289083480835,1.5742870569229126,2.0298832623666385e-06,1.2113362550735474,1.0,1.0,0.0,33.0018310546875,37.0,33039.12109375,-0.0,310.9341125488281,1.0,282.1425476074219,284.2672119140625,295.3648681640625,297.5119934082031,293.1499938964844,293.1499938964844,281.8500061035156,31521.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277340888977051,1.0,0.0,0.0,3.7204744815826416,3.720498561859131,9.236128448719684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.66796875,0.0,1578.8392333984375,1895.4371337890625,0.0,1836.1181640625,0.9181318283081056,1.0,0.0,3.0,1.0,0.0
