time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171720,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8972512483596802,0.1869015246629715,0.1681930869817733,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9262440800666808,0.2036628723144531,0.1930895894765854,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9963298439979552,0.2983495891094208,0.1776865124702453,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8510555624961853,0.1594030112028122,0.1513363718986511,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8132431507110596,0.1376607418060302,0.6213834881782532,285.0618896484375,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2496337890625,285.059814453125,1.0,0.2889721393585205,1.0,1.0,0.0,1.0,-1.574289083480835,1.5742870569229126,2.0298832623666385e-06,1.2113362550735474,1.0,1.0,0.0,33.0018310546875,37.0,33039.12109375,-0.0,310.9341125488281,1.0,282.1425476074219,284.2672119140625,295.3648681640625,297.5119934082031,293.1499938964844,293.1499938964844,281.8500061035156,31521.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277340888977051,1.0,0.0,0.0,3.7204744815826416,3.720498561859131,9.236128448719684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.66796875,0.0,1578.8392333984375,1895.4371337890625,0.0,1836.1181640625,0.9181318283081056,1.0,0.0,3.0,1.0,0.0
18171780,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8937065005302429,0.1877761334180832,0.1692273169755935,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9211168885231018,0.2041449248790741,0.1937430202960968,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9973343014717102,0.2995894253253937,0.1816002279520034,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.847186803817749,0.1597918570041656,0.1518637090921402,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8080286383628845,0.1372296661138534,0.6201618313789368,284.86541748046875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2457275390625,284.8701477050781,1.0,0.290621817111969,1.0,1.0,0.0,1.0,-1.5801795721054075,1.5801775455474854,2.0439442778297234e-06,1.2157628536224363,0.863993227481842,0.863993227481842,0.0,33.68465805053711,40.0,33893.91015625,0.0,315.6101379394531,1.0,281.85650634765625,284.065673828125,295.4903259277344,297.751953125,293.1499938964844,293.1499938964844,282.1499938964844,38995.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426037192344666,1.0,0.0,0.0,3.6596579551696777,3.659682512283325,8.936640369938686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.681640625,0.0,1566.4119873046875,1895.4371337890625,0.0,1961.812255859375,0.908807098865509,1.0,0.0,3.0,1.0,0.0
18171840,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8937065005302429,0.1877761334180832,0.1692273169755935,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9211168885231018,0.2041449248790741,0.1937430202960968,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9973343014717102,0.2995894253253937,0.1816002279520034,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.847186803817749,0.1597918570041656,0.1518637090921402,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8080286383628845,0.1372296661138534,0.6201618313789368,284.86541748046875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2457275390625,284.8701477050781,1.0,0.290621817111969,1.0,1.0,0.0,1.0,-1.5801795721054075,1.5801775455474854,2.0439442778297234e-06,1.2157628536224363,0.863993227481842,0.863993227481842,0.0,33.68465805053711,40.0,33893.91015625,0.0,315.6101379394531,1.0,281.85650634765625,284.065673828125,295.4903259277344,297.751953125,293.1499938964844,293.1499938964844,282.1499938964844,38995.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426037192344666,1.0,0.0,0.0,3.6596579551696777,3.659682512283325,8.936640369938686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.681640625,0.0,1566.4119873046875,1895.4371337890625,0.0,1961.812255859375,0.908807098865509,1.0,0.0,3.0,1.0,0.0
18171900,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8898290991783142,0.1883368790149688,0.1696017235517501,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9162254333496094,0.2044543474912643,0.1939477622509002,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9980408549308776,0.2997727692127228,0.1848655939102172,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8434762954711914,0.1600373387336731,0.1520316302776336,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8034718632698059,0.1370336413383484,0.6190683245658875,285.0241394042969,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2422790527344,285.0470275878906,1.0,0.2917740941047668,1.0,1.0,0.0,1.0,-1.5836825370788574,1.583680510520935,2.052307081612525e-06,1.2183704376220703,0.9634215831756592,0.9634215831756592,0.0,34.24854278564453,40.0,33373.3671875,0.0,318.8319091796875,1.0,282.10205078125,284.2530822753906,295.4259338378906,297.5605163574219,293.1499938964844,293.1499938964844,282.1499938964844,34516.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350154519081116,1.0,0.0,0.0,3.68302845954895,3.68305253982544,9.051143479155144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.13330078125,0.0,1559.028564453125,1895.4371337890625,0.0,1897.278564453125,0.9141907691955566,1.0,0.0,3.0,1.0,0.0
18171960,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8867116570472717,0.1891664415597915,0.1702773869037628,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.912079095840454,0.2049749493598938,0.1943833082914352,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9986009001731871,0.2999625504016876,0.1879546344280243,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8403043746948242,0.1604538857936859,0.1523827016353607,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7993940114974976,0.1369807720184326,0.6186779737472534,285.0762939453125,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.24072265625,285.07666015625,1.0,0.2931476235389709,1.0,1.0,0.0,1.0,-1.588676691055298,1.5886746644973757,2.064335603790824e-06,1.2221475839614868,1.0,1.0,0.0,34.83378219604492,43.0,33642.48828125,0.0,322.8569030761719,1.0,282.1427001953125,284.2645263671875,295.4468078613281,297.6300354003906,293.1499938964844,293.1499938964844,281.8500061035156,32356.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316317558288574,1.0,0.0,0.0,3.789220809936523,3.78924560546875,9.580608093529008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.98046875,0.0,1665.343994140625,1895.4371337890625,0.0,1868.7613525390625,0.9338911175727844,1.0,0.0,3.0,1.0,0.0
18172020,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.877540111541748,0.1900705695152282,0.1713712960481643,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9012913703918456,0.2054937183856964,0.1951030939817428,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.298831969499588,0.1958227455615997,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8316758871078491,0.1608833223581314,0.1529802829027176,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7887725234031677,0.136498674750328,0.6173944473266602,284.88238525390625,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2294006347656,284.8851013183594,1.0,0.2964047193527221,1.0,1.0,0.0,1.0,-1.5994764566421509,1.599474310874939,2.0906022655253764e-06,1.2304056882858276,0.8994729518890381,0.8994729518890381,0.0,36.38223648071289,31.0,34678.2421875,0.0,332.4111022949219,1.0,281.8558959960937,284.05438232421875,295.5675964355469,297.87628173828125,293.1499938964844,293.1499938964844,281.54998779296875,37693.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477138042449951,1.0,0.0,0.0,3.765751361846924,3.7657766342163086,9.462296475248876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.091796875,0.0,1678.8724365234375,1895.4371337890625,0.0,2005.7054443359373,0.9316886067390442,1.0,0.0,3.0,1.0,0.0
18172080,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.877540111541748,0.1900705695152282,0.1713712960481643,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9012913703918456,0.2054937183856964,0.1951030939817428,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.298831969499588,0.1958227455615997,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8316758871078491,0.1608833223581314,0.1529802829027176,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7887725234031677,0.136498674750328,0.6173944473266602,284.88238525390625,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2294006347656,284.8851013183594,1.0,0.2964047193527221,1.0,1.0,0.0,1.0,-1.5994764566421509,1.599474310874939,2.0906022655253764e-06,1.2304056882858276,0.8994729518890381,0.8994729518890381,0.0,36.38223648071289,31.0,34678.2421875,0.0,332.4111022949219,1.0,281.8558959960937,284.05438232421875,295.5675964355469,297.87628173828125,293.1499938964844,293.1499938964844,281.54998779296875,37693.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477138042449951,1.0,0.0,0.0,3.765751361846924,3.7657766342163086,9.462296475248876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.091796875,0.0,1678.8724365234375,1895.4371337890625,0.0,2005.7054443359373,0.9316886067390442,1.0,0.0,3.0,1.0,0.0
18172140,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.8830742835998535,0.1905653178691864,0.1717996448278427,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.906558632850647,0.2056365013122558,0.1952410638332367,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.9990000128746032,0.2975010573863983,0.192442238330841,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8360208868980408,0.1610001474618911,0.1530925929546356,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7915076017379761,0.1356774717569351,0.613771378993988,284.8247985839844,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2162475585937,284.8424377441406,1.0,0.2940277457237243,1.0,1.0,0.0,1.0,-1.5918983221054075,1.5918961763381958,2.071830067507108e-06,1.2243306636810305,0.7706332802772522,0.7706332802772522,0.0,35.63678741455078,25.0,34654.33203125,0.0,326.615478515625,1.0,281.5580749511719,284.0314025878906,295.5825500488281,297.9180603027344,293.1499938964844,293.1499938964844,281.8500061035156,47141.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599678039550781,1.0,0.0,0.0,3.331526279449463,3.331549406051636,7.405933502013795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.32373046875,0.0,1282.96728515625,1895.4371337890625,0.0,2112.290283203125,0.8455460667610168,1.0,0.0,3.0,1.0,0.0
18172200,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.8830742835998535,0.1905653178691864,0.1717996448278427,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.906558632850647,0.2056365013122558,0.1952410638332367,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.9990000128746032,0.2975010573863983,0.192442238330841,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8360208868980408,0.1610001474618911,0.1530925929546356,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7915076017379761,0.1356774717569351,0.613771378993988,284.8247985839844,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2162475585937,284.8424377441406,1.0,0.2940277457237243,1.0,1.0,0.0,1.0,-1.5918983221054075,1.5918961763381958,2.071830067507108e-06,1.2243306636810305,0.7706332802772522,0.7706332802772522,0.0,35.63678741455078,25.0,34654.33203125,0.0,326.615478515625,1.0,281.5580749511719,284.0314025878906,295.5825500488281,297.9180603027344,293.1499938964844,293.1499938964844,281.8500061035156,47141.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599678039550781,1.0,0.0,0.0,3.331526279449463,3.331549406051636,7.405933502013795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.32373046875,0.0,1282.96728515625,1895.4371337890625,0.0,2112.290283203125,0.8455460667610168,1.0,0.0,3.0,1.0,0.0
18172260,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9005072712898254,0.192062497138977,0.1728365868330001,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.925251841545105,0.2065149843692779,0.1958006471395492,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9972844123840332,0.3003179430961609,0.1813887357711792,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8504151105880737,0.1617046743631363,0.1535253226757049,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8044009208679199,0.135390356183052,0.6114019155502319,285.0160827636719,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.22344970703125,285.0116271972656,1.0,0.2897988855838775,1.0,1.0,0.0,1.0,-1.5782175064086914,1.578215479850769,2.03812533072778e-06,1.2132856845855713,0.9055059552192688,0.9055059552192688,0.0,33.59151077270508,28.0,34245.23828125,0.0,314.40771484375,1.0,281.8403625488281,284.1859130859375,295.51397705078125,297.7450256347656,293.1499938964844,293.1499938964844,281.54998779296875,32741.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426068782806396,1.0,0.0,0.0,3.494150161743164,3.4941720962524414,8.146600976033369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.0380859375,0.0,1343.250244140625,1895.4371337890625,0.0,1961.8394775390625,0.8679729104042053,1.0,0.0,3.0,1.0,0.0
18172320,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9005072712898254,0.192062497138977,0.1728365868330001,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.925251841545105,0.2065149843692779,0.1958006471395492,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9972844123840332,0.3003179430961609,0.1813887357711792,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8504151105880737,0.1617046743631363,0.1535253226757049,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8044009208679199,0.135390356183052,0.6114019155502319,285.0160827636719,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.22344970703125,285.0116271972656,1.0,0.2897988855838775,1.0,1.0,0.0,1.0,-1.5782175064086914,1.578215479850769,2.03812533072778e-06,1.2132856845855713,0.9055059552192688,0.9055059552192688,0.0,33.59151077270508,28.0,34245.23828125,0.0,314.40771484375,1.0,281.8403625488281,284.1859130859375,295.51397705078125,297.7450256347656,293.1499938964844,293.1499938964844,281.54998779296875,32741.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426068782806396,1.0,0.0,0.0,3.494150161743164,3.4941720962524414,8.146600976033369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.0380859375,0.0,1343.250244140625,1895.4371337890625,0.0,1961.8394775390625,0.8679729104042053,1.0,0.0,3.0,1.0,0.0
18172380,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9122247695922852,0.1929797530174255,0.1738187819719314,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9373986124992372,0.2070408761501312,0.1964046657085418,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.995414674282074,0.304637610912323,0.1745998859405517,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8598170280456543,0.1621537059545517,0.1540236324071884,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8119030594825745,0.1349794566631317,0.609749436378479,284.874267578125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2335510253906,284.8857116699219,1.0,0.2876803278923034,1.0,1.0,0.0,1.0,-1.5705814361572266,1.5705794095993042,2.0193028831272386e-06,1.2069752216339111,0.7819632887840271,0.7819632887840271,0.0,32.459922790527344,31.0,34412.37890625,0.0,307.706787109375,1.0,281.55963134765625,284.0712890625,295.6170654296875,297.9193725585937,293.1499938964844,293.1499938964844,281.8500061035156,42587.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510620951652527,1.0,0.0,0.0,3.2635838985443115,3.2636055946350098,7.106943940016208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.20263671875,0.0,1188.326171875,1895.4371337890625,0.0,2034.6466064453125,0.8257520198822021,1.0,0.0,3.0,1.0,0.0
18172440,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9122247695922852,0.1929797530174255,0.1738187819719314,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9373986124992372,0.2070408761501312,0.1964046657085418,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.995414674282074,0.304637610912323,0.1745998859405517,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8598170280456543,0.1621537059545517,0.1540236324071884,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8119030594825745,0.1349794566631317,0.609749436378479,284.874267578125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2335510253906,284.8857116699219,1.0,0.2876803278923034,1.0,1.0,0.0,1.0,-1.5705814361572266,1.5705794095993042,2.0193028831272386e-06,1.2069752216339111,0.7819632887840271,0.7819632887840271,0.0,32.459922790527344,31.0,34412.37890625,0.0,307.706787109375,1.0,281.55963134765625,284.0712890625,295.6170654296875,297.9193725585937,293.1499938964844,293.1499938964844,281.8500061035156,42587.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510620951652527,1.0,0.0,0.0,3.2635838985443115,3.2636055946350098,7.106943940016208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.20263671875,0.0,1188.326171875,1895.4371337890625,0.0,2034.6466064453125,0.8257520198822021,1.0,0.0,3.0,1.0,0.0
18172500,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.915315568447113,0.1936485320329666,0.1742584556341171,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.940183162689209,0.207442045211792,0.1966617852449417,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9949493408203124,0.3068024814128876,0.1731574833393097,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8620415329933167,0.1624868959188461,0.1542405486106872,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8132140040397644,0.1348768025636673,0.608875036239624,285.02294921875,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2392578125,285.0404357910156,1.0,0.2872295379638672,1.0,1.0,0.0,1.0,-1.5688945055007937,1.568892478942871,2.015081236095284e-06,1.2055109739303589,0.8783084154129028,0.8783084154129028,0.0,32.225948333740234,31.0,34013.92578125,0.0,306.2776794433594,1.0,281.79229736328125,284.22686767578125,295.55621337890625,297.7335510253906,293.1499938964844,293.1499938964844,281.8500061035156,34513.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416381239891052,1.0,0.0,0.0,3.323709726333618,3.32373046875,7.371221499852254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.72216796875,0.0,1189.42138671875,1895.4371337890625,0.0,1953.556884765625,0.8347806930541992,1.0,0.0,3.0,1.0,0.0
18172560,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.918367087841034,0.1944866180419922,0.1749602109193802,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9427006840705872,0.2079846113920211,0.1971245408058166,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9945948719978333,0.3089606463909149,0.1721059679985046,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8640860915184021,0.1629369109869003,0.154622882604599,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8143629431724548,0.1348845660686493,0.6087066531181335,285.0423278808594,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.24591064453125,285.0377502441406,1.0,0.2871679663658142,1.0,1.0,0.0,1.0,-1.5692849159240725,1.56928288936615,2.015864538407186e-06,1.2056770324707031,0.9224730730056764,0.9224730730056764,0.0,32.08766555786133,34.0,34248.6640625,0.0,306.0946350097656,1.0,281.83984375,284.2054138183594,295.577392578125,297.8002319335937,293.1499938964844,293.1499938964844,281.54998779296875,31146.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369760870933533,1.0,0.0,0.0,3.465726852416992,3.465748310089112,8.014602030925744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.45654296875,0.0,1303.1766357421875,1895.4371337890625,0.0,1913.876708984375,0.8604603409767151,1.0,0.0,3.0,1.0,0.0
18172620,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9180432558059692,0.1953709721565246,0.1759780198335647,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9415217638015748,0.2085156142711639,0.1978008449077606,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.995100438594818,0.3117704391479492,0.1736177504062652,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8632379174232483,0.1634048968553543,0.1552050411701202,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8121762871742249,0.1345313489437103,0.6077180504798889,284.8753662109375,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2489318847656,284.88580322265625,1.0,0.2880059778690338,1.0,1.0,0.0,1.0,-1.5726447105407717,1.5726426839828491,2.0237141598045127e-06,1.2080878019332886,0.7953547239303589,0.7953547239303589,0.0,32.352264404296875,37.0,34721.1953125,0.0,308.4060363769531,1.0,281.5588684082031,284.05572509765625,295.6850280761719,298.0054016113281,293.1499938964844,293.1499938964844,281.8500061035156,41091.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498879432678223,1.0,0.0,0.0,3.312171220779419,3.3121931552886963,7.320131203414348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.0380859375,0.0,1223.3642578125,1895.4371337890625,0.0,2024.4818115234373,0.8345188498497009,1.0,0.0,3.0,1.0,0.0
18172680,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9180432558059692,0.1953709721565246,0.1759780198335647,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9415217638015748,0.2085156142711639,0.1978008449077606,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.995100438594818,0.3117704391479492,0.1736177504062652,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8632379174232483,0.1634048968553543,0.1552050411701202,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8121762871742249,0.1345313489437103,0.6077180504798889,284.8753662109375,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2489318847656,284.88580322265625,1.0,0.2880059778690338,1.0,1.0,0.0,1.0,-1.5726447105407717,1.5726426839828491,2.0237141598045127e-06,1.2080878019332886,0.7953547239303589,0.7953547239303589,0.0,32.352264404296875,37.0,34721.1953125,0.0,308.4060363769531,1.0,281.5588684082031,284.05572509765625,295.6850280761719,298.0054016113281,293.1499938964844,293.1499938964844,281.8500061035156,41091.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498879432678223,1.0,0.0,0.0,3.312171220779419,3.3121931552886963,7.320131203414348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.0380859375,0.0,1223.3642578125,1895.4371337890625,0.0,2024.4818115234373,0.8345188498497009,1.0,0.0,3.0,1.0,0.0
18172740,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9132835268974304,0.1968286633491516,0.1770941317081451,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9356493353843688,0.20943483710289,0.1985260248184204,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9964395761489868,0.3136174380779266,0.1780830919742584,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8586975336074829,0.1641750931739807,0.1558243334293365,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8063609004020691,0.1343773603439331,0.6066620349884033,285.0538024902344,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2497863769531,285.0493469238281,1.0,0.289910227060318,1.0,1.0,0.0,1.0,-1.5796890258789062,1.579686999320984,2.0406612293299986e-06,1.2135210037231443,0.9463841319084167,0.9463841319084167,0.0,33.11285400390625,40.0,34668.28515625,0.0,313.8352966308594,1.0,281.8405456542969,284.19921875,295.6334228515625,297.8830871582031,293.1499938964844,293.1499938964844,281.54998779296875,30673.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389746308326721,1.0,0.0,0.0,3.5187809467315674,3.5188026428222656,8.261858397418109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.6328125,0.0,1353.6007080078125,1895.4371337890625,0.0,1930.8505859375,0.871976912021637,1.0,0.0,3.0,1.0,0.0
18172800,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9132835268974304,0.1968286633491516,0.1770941317081451,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9356493353843688,0.20943483710289,0.1985260248184204,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9964395761489868,0.3136174380779266,0.1780830919742584,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8586975336074829,0.1641750931739807,0.1558243334293365,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8063609004020691,0.1343773603439331,0.6066620349884033,285.0538024902344,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2497863769531,285.0493469238281,1.0,0.289910227060318,1.0,1.0,0.0,1.0,-1.5796890258789062,1.579686999320984,2.0406612293299986e-06,1.2135210037231443,0.9463841319084167,0.9463841319084167,0.0,33.11285400390625,40.0,34668.28515625,0.0,313.8352966308594,1.0,281.8405456542969,284.19921875,295.6334228515625,297.8830871582031,293.1499938964844,293.1499938964844,281.54998779296875,30673.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389746308326721,1.0,0.0,0.0,3.5187809467315674,3.5188026428222656,8.261858397418109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.6328125,0.0,1353.6007080078125,1895.4371337890625,0.0,1930.8505859375,0.871976912021637,1.0,0.0,3.0,1.0,0.0
18172860,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9059625864028932,0.1979944854974746,0.1782904118299484,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9269127249717712,0.2102855890989303,0.1994152665138244,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9979466199874878,0.3141185939311981,0.1843961030244827,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8521487712860107,0.1649719476699829,0.1566257327795028,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.798363983631134,0.1342682689428329,0.6063499450683594,284.8740539550781,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2447814941406,284.8827514648437,1.0,0.2927294671535492,1.0,1.0,0.0,1.0,-1.5903578996658323,1.5903558731079102,2.0666600448748795e-06,1.2218910455703735,0.8156558871269226,0.8156558871269226,0.0,34.26345443725586,43.0,35349.48046875,0.0,322.1400451660156,1.0,281.5582275390625,284.0282592773437,295.7308654785156,298.0906982421875,293.1499938964844,293.1499938964844,281.8500061035156,40086.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542702555656433,1.0,0.0,0.0,3.4102978706359863,3.410320281982422,7.760289690850186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.291015625,0.0,1311.0523681640625,1895.4371337890625,0.0,2062.507568359375,0.8548566102981567,1.0,0.0,3.0,1.0,0.0
18172920,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9059625864028932,0.1979944854974746,0.1782904118299484,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9269127249717712,0.2102855890989303,0.1994152665138244,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9979466199874878,0.3141185939311981,0.1843961030244827,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8521487712860107,0.1649719476699829,0.1566257327795028,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.798363983631134,0.1342682689428329,0.6063499450683594,284.8740539550781,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2447814941406,284.8827514648437,1.0,0.2927294671535492,1.0,1.0,0.0,1.0,-1.5903578996658323,1.5903558731079102,2.0666600448748795e-06,1.2218910455703735,0.8156558871269226,0.8156558871269226,0.0,34.26345443725586,43.0,35349.48046875,0.0,322.1400451660156,1.0,281.5582275390625,284.0282592773437,295.7308654785156,298.0906982421875,293.1499938964844,293.1499938964844,281.8500061035156,40086.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542702555656433,1.0,0.0,0.0,3.4102978706359863,3.410320281982422,7.760289690850186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.291015625,0.0,1311.0523681640625,1895.4371337890625,0.0,2062.507568359375,0.8548566102981567,1.0,0.0,3.0,1.0,0.0
18172980,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8996118903160095,0.2001620680093765,0.1799646019935608,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9187815189361572,0.212002158164978,0.200801134109497,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.999008059501648,0.3146753907203674,0.190804123878479,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8463162779808044,0.1665598303079605,0.1579245626926422,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7911026477813721,0.1348586529493332,0.6081703305244446,285.06414794921875,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2456970214844,285.060791015625,1.0,0.296337217092514,1.0,1.0,0.0,1.0,-1.6054670810699463,1.605465054512024,2.103868382619112e-06,1.2337709665298462,0.9761003851890564,0.9761003851890564,0.0,35.596336364746094,46.0,35339.78515625,0.0,333.2687072753906,1.0,281.8414611816406,284.1873474121094,295.6674194335937,297.9591064453125,293.1499938964844,293.1499938964844,281.54998779296875,30688.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450969815254211,1.0,0.0,0.0,3.6055405139923096,3.605563163757324,8.674292075738776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.8115234375,0.0,1445.0103759765625,1895.4371337890625,0.0,1983.185791015625,0.891542375087738,1.0,0.0,3.0,1.0,0.0
18173040,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8996118903160095,0.2001620680093765,0.1799646019935608,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9187815189361572,0.212002158164978,0.200801134109497,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.999008059501648,0.3146753907203674,0.190804123878479,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8463162779808044,0.1665598303079605,0.1579245626926422,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7911026477813721,0.1348586529493332,0.6081703305244446,285.06414794921875,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2456970214844,285.060791015625,1.0,0.296337217092514,1.0,1.0,0.0,1.0,-1.6054670810699463,1.605465054512024,2.103868382619112e-06,1.2337709665298462,0.9761003851890564,0.9761003851890564,0.0,35.596336364746094,46.0,35339.78515625,0.0,333.2687072753906,1.0,281.8414611816406,284.1873474121094,295.6674194335937,297.9591064453125,293.1499938964844,293.1499938964844,281.54998779296875,30688.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450969815254211,1.0,0.0,0.0,3.6055405139923096,3.605563163757324,8.674292075738776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.8115234375,0.0,1445.0103759765625,1895.4371337890625,0.0,1983.185791015625,0.891542375087738,1.0,0.0,3.0,1.0,0.0
18173100,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8969560861587524,0.2011767327785492,0.1810207217931747,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9153251051902772,0.2128882408142089,0.2017312198877334,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.3147939145565033,0.1938811093568802,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8439080119132996,0.1674101948738098,0.1587966233491897,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7880367636680603,0.1352292001247406,0.6100795269012451,284.9165344238281,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.24615478515625,284.8937683105469,1.0,0.2984325289726257,1.0,1.0,0.0,1.0,-1.6148842573165894,1.6148821115493774,2.127317202393897e-06,1.2412136793136597,0.8960580825805664,0.8960580825805664,0.0,36.31260299682617,46.0,36319.1171875,0.0,339.9883117675781,1.0,281.5977783203125,283.99493408203125,295.7543640136719,298.20086669921875,293.1499938964844,293.1499938964844,281.54998779296875,33761.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755544900894165,1.0,0.0,0.0,3.648245096206665,3.648268699645996,8.880988389137201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.4287109375,0.0,1514.4754638671875,1895.4371337890625,0.0,2073.611572265625,0.90138179063797,1.0,0.0,3.0,1.0,0.0
18173160,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8927156925201416,0.201961413025856,0.1818170696496963,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9103830456733704,0.2136227041482925,0.2024974524974823,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.3145020008087158,0.1977092772722244,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8403335809707642,0.1681520938873291,0.1595559120178222,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7838116884231567,0.1355120092630386,0.6115982532501221,284.8761901855469,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.243896484375,284.88250732421875,1.0,0.300662636756897,1.0,1.0,0.0,1.0,-1.6240910291671753,1.6240888833999634,2.150409954992938e-06,1.2484978437423706,0.846112847328186,0.846112847328186,0.0,37.18428421020508,49.0,36256.84765625,0.0,347.1013488769531,1.0,281.5576477050781,283.99664306640625,295.7550354003906,298.1701354980469,293.1499938964844,293.1499938964844,281.8500061035156,38886.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619502544403076,1.0,0.0,0.0,3.544969320297241,3.544992685317993,8.385292744605977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.2587890625,0.0,1440.3994140625,1895.4371337890625,0.0,2129.700439453125,0.883377194404602,1.0,0.0,3.0,1.0,0.0
18173220,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8853866457939148,0.2044881284236908,0.1838598847389221,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.902014970779419,0.2158241868019104,0.204399973154068,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9990000128746032,0.314347892999649,0.2050345540046692,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8340997695922852,0.1702482253313064,0.1613970100879669,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7763174176216125,0.136594071984291,0.6159165501594543,285.0761413574219,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2470397949219,285.0743103027344,1.0,0.3055299520492553,1.0,1.0,0.0,1.0,-1.645015835762024,1.645013689994812,2.2034387257008348e-06,1.26501727104187,1.0,1.0,0.0,39.01233673095703,37.0,36211.41796875,0.0,363.1170043945313,1.0,281.842529296875,284.1731262207031,295.6815795898437,298.0281982421875,293.1499938964844,293.1499938964844,281.54998779296875,31191.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541200518608093,1.0,0.0,0.0,3.716613292694092,3.716636896133423,9.216966532221704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.359375,0.0,1571.91162109375,1895.4371337890625,0.0,2061.2001953125,0.91682767868042,1.0,0.0,3.0,1.0,0.0
18173280,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8853866457939148,0.2044881284236908,0.1838598847389221,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.902014970779419,0.2158241868019104,0.204399973154068,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9990000128746032,0.314347892999649,0.2050345540046692,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8340997695922852,0.1702482253313064,0.1613970100879669,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7763174176216125,0.136594071984291,0.6159165501594543,285.0761413574219,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2470397949219,285.0743103027344,1.0,0.3055299520492553,1.0,1.0,0.0,1.0,-1.645015835762024,1.645013689994812,2.2034387257008348e-06,1.26501727104187,1.0,1.0,0.0,39.01233673095703,37.0,36211.41796875,0.0,363.1170043945313,1.0,281.842529296875,284.1731262207031,295.6815795898437,298.0281982421875,293.1499938964844,293.1499938964844,281.54998779296875,31191.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541200518608093,1.0,0.0,0.0,3.716613292694092,3.716636896133423,9.216966532221704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.359375,0.0,1571.91162109375,1895.4371337890625,0.0,2061.2001953125,0.91682767868042,1.0,0.0,3.0,1.0,0.0
18173340,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8966147899627686,0.2065236270427703,0.1858796179294586,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9136401414871216,0.2177853882312774,0.2063709497451782,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.3149435520172119,0.1996745020151138,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8440340161323547,0.1721953898668289,0.163316398859024,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7852419018745422,0.1376048177480697,0.6206789612770081,284.87091064453125,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2508850097656,284.8731689453125,1.0,0.3048744797706604,1.0,1.0,0.0,1.0,-1.651408553123474,1.6514062881469729,2.2200226794666378e-06,1.2702503204345703,0.874792218208313,0.874792218208313,0.0,38.11272811889648,25.0,37007.69140625,0.0,363.9830322265625,1.0,281.557373046875,283.9572448730469,295.7557067871094,298.2250671386719,293.1499938964844,293.1499938964844,281.8500061035156,38229.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713091373443604,1.0,0.0,0.0,3.6822855472564697,3.682310104370117,9.047491857927524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.25830078125,0.0,1586.2142333984375,1895.4371337890625,0.0,2212.472412109375,0.9131453633308412,1.0,0.0,3.0,1.0,0.0
18173400,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8966147899627686,0.2065236270427703,0.1858796179294586,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9136401414871216,0.2177853882312774,0.2063709497451782,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.3149435520172119,0.1996745020151138,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8440340161323547,0.1721953898668289,0.163316398859024,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7852419018745422,0.1376048177480697,0.6206789612770081,284.87091064453125,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2508850097656,284.8731689453125,1.0,0.3048744797706604,1.0,1.0,0.0,1.0,-1.651408553123474,1.6514062881469729,2.2200226794666378e-06,1.2702503204345703,0.874792218208313,0.874792218208313,0.0,38.11272811889648,25.0,37007.69140625,0.0,363.9830322265625,1.0,281.557373046875,283.9572448730469,295.7557067871094,298.2250671386719,293.1499938964844,293.1499938964844,281.8500061035156,38229.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713091373443604,1.0,0.0,0.0,3.6822855472564697,3.682310104370117,9.047491857927524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.25830078125,0.0,1586.2142333984375,1895.4371337890625,0.0,2212.472412109375,0.9131453633308412,1.0,0.0,3.0,1.0,0.0
18173460,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9282793402671814,0.2091799527406692,0.1878846138715744,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9468441605567932,0.220207467675209,0.2083263993263244,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9973903894424438,0.3203010857105255,0.1818384826183319,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8706731200218201,0.1745338439941406,0.1652301996946334,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8100654482841492,0.1389974504709243,0.6255627870559692,285.0490417480469,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.26959228515625,285.04571533203125,1.0,0.2999416589736938,1.0,1.0,0.0,1.0,-1.642916202545166,1.642914056777954,2.1983578335493803e-06,1.263594388961792,1.0,1.0,0.0,34.93710708618164,28.0,36299.203125,0.0,350.6050720214844,1.0,281.8431396484375,284.12896728515625,295.6639709472656,298.0330505371094,293.1499938964844,293.1499938964844,281.54998779296875,32526.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615460157394409,1.0,0.0,0.0,3.799425601959229,3.799450397491455,9.632282171878614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.4482421875,0.0,1678.8013916015625,1895.4371337890625,0.0,2126.146484375,0.9363076686859132,1.0,0.0,3.0,1.0,0.0
18173520,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9282793402671814,0.2091799527406692,0.1878846138715744,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9468441605567932,0.220207467675209,0.2083263993263244,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9973903894424438,0.3203010857105255,0.1818384826183319,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8706731200218201,0.1745338439941406,0.1652301996946334,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8100654482841492,0.1389974504709243,0.6255627870559692,285.0490417480469,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.26959228515625,285.04571533203125,1.0,0.2999416589736938,1.0,1.0,0.0,1.0,-1.642916202545166,1.642914056777954,2.1983578335493803e-06,1.263594388961792,1.0,1.0,0.0,34.93710708618164,28.0,36299.203125,0.0,350.6050720214844,1.0,281.8431396484375,284.12896728515625,295.6639709472656,298.0330505371094,293.1499938964844,293.1499938964844,281.54998779296875,32526.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615460157394409,1.0,0.0,0.0,3.799425601959229,3.799450397491455,9.632282171878614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.4482421875,0.0,1678.8013916015625,1895.4371337890625,0.0,2126.146484375,0.9363076686859132,1.0,0.0,3.0,1.0,0.0
