time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173580,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9554411768913268,0.2113850116729736,0.1900037229061126,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9720229506492616,0.2224090248346328,0.2104728817939758,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.992794930934906,0.329175591468811,0.1672640293836593,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8940367102622986,0.1767370551824569,0.1673427820205688,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8295038342475891,0.1404356509447097,0.6318944096565247,284.8457336425781,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.2989196777344,284.8511657714844,1.0,0.2976414561271667,1.0,1.0,0.0,1.0,-1.6406711339950562,1.640668869018555,2.192480678786524e-06,1.2616888284683228,0.8569673895835876,0.8569673895835876,0.0,32.86825180053711,48.0,36754.41796875,0.0,343.6589660644531,1.0,281.5562438964844,283.9313049316406,295.720458984375,298.1789855957031,293.1499938964844,293.1499938964844,281.8500061035156,40339.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742112278938293,1.0,0.0,0.0,3.690085411071777,3.690110683441162,9.08586173409276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.5068359375,0.0,1611.05078125,1895.4371337890625,0.0,2238.324951171875,0.9165026545524596,1.0,0.0,3.0,1.0,0.0
18173640,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9554411768913268,0.2113850116729736,0.1900037229061126,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9720229506492616,0.2224090248346328,0.2104728817939758,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.992794930934906,0.329175591468811,0.1672640293836593,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8940367102622986,0.1767370551824569,0.1673427820205688,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8295038342475891,0.1404356509447097,0.6318944096565247,284.8457336425781,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.2989196777344,284.8511657714844,1.0,0.2976414561271667,1.0,1.0,0.0,1.0,-1.6406711339950562,1.640668869018555,2.192480678786524e-06,1.2616888284683228,0.8569673895835876,0.8569673895835876,0.0,32.86825180053711,48.0,36754.41796875,0.0,343.6589660644531,1.0,281.5562438964844,283.9313049316406,295.720458984375,298.1789855957031,293.1499938964844,293.1499938964844,281.8500061035156,40339.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742112278938293,1.0,0.0,0.0,3.690085411071777,3.690110683441162,9.08586173409276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.5068359375,0.0,1611.05078125,1895.4371337890625,0.0,2238.324951171875,0.9165026545524596,1.0,0.0,3.0,1.0,0.0
18173700,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9545608758926392,0.212723821401596,0.1910139471292495,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.971131145954132,0.22367924451828,0.2115296274423599,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.99349045753479,0.3334513306617737,0.169046476483345,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.893561840057373,0.1779818385839462,0.1684037894010543,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.828870415687561,0.141307920217514,0.6353210210800171,285.0135192871094,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.314453125,285.0361022949219,1.0,0.2999836504459381,1.0,1.0,0.0,1.0,-1.6506623029708862,1.6506600379943848,2.2177782739163376e-06,1.2693830728530884,0.9574064016342164,0.9574064016342164,0.0,33.29933166503906,48.0,36215.421875,0.0,350.0657043457031,1.0,281.802490234375,284.1271667480469,295.6331481933594,297.951416015625,293.1499938964844,293.1499938964844,281.8500061035156,35289.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656798362731934,1.0,0.0,0.0,3.699688196182251,3.6997125148773193,9.133211733569624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.1982421875,0.0,1583.767578125,1895.4371337890625,0.0,2162.572998046875,0.9187129139900208,1.0,0.0,3.0,1.0,0.0
18173760,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9462116956710817,0.2144044786691665,0.1924397647380828,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9631748199462892,0.2252283692359924,0.2129229009151458,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9958736896514891,0.3365858197212219,0.1760985851287841,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8864281177520752,0.1794606447219848,0.1697478890419006,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8226926922798157,0.1423857361078262,0.6399521827697754,285.0707397460937,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.3269348144531,285.0721435546875,1.0,0.3043209910392761,1.0,1.0,0.0,1.0,-1.6696791648864746,1.6696768999099731,2.26676502279588e-06,1.2843047380447388,1.0,1.0,0.0,34.64718246459961,68.0,36630.33984375,0.0,363.95068359375,1.0,281.8431701660156,284.14324951171875,295.634521484375,298.00457763671875,293.1499938964844,293.1499938964844,281.54998779296875,32602.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762088418006897,1.0,0.0,0.0,3.804721832275391,3.804746866226196,9.659154329710873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.7841796875,0.0,1685.713623046875,1895.4371337890625,0.0,2130.91552734375,0.93761944770813,1.0,0.0,3.0,1.0,0.0
18173820,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9071152806282043,0.217031329870224,0.1951842755079269,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9239534735679626,0.227895125746727,0.2157603055238723,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.3371642827987671,0.2028581798076629,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8548309803009033,0.1820928156375885,0.1725220382213592,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7934127449989319,0.144220769405365,0.6495761275291443,284.9126892089844,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3239440917969,284.9180603027344,1.0,0.3180363178253174,1.0,1.0,0.0,1.0,-1.7233859300613403,1.723383545875549,2.408904265394085e-06,1.3265899419784546,0.925964653491974,0.925964653491974,0.0,40.23571014404297,88.0,38268.296875,0.0,409.9883117675781,1.0,281.5558166503906,283.9591979980469,295.7174987792969,298.24005126953125,293.1499938964844,293.1499938964844,281.25,36739.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791234254837036,1.0,0.0,0.0,3.800279140472412,3.800304889678955,9.636610229790676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.4267578125,0.0,1712.636474609375,1895.4371337890625,0.0,2282.273681640625,0.9392151832580566,1.0,0.0,3.0,1.0,0.0
18173880,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9071152806282043,0.217031329870224,0.1951842755079269,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9239534735679626,0.227895125746727,0.2157603055238723,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.3371642827987671,0.2028581798076629,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8548309803009033,0.1820928156375885,0.1725220382213592,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7934127449989319,0.144220769405365,0.6495761275291443,284.9126892089844,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3239440917969,284.9180603027344,1.0,0.3180363178253174,1.0,1.0,0.0,1.0,-1.7233859300613403,1.723383545875549,2.408904265394085e-06,1.3265899419784546,0.925964653491974,0.925964653491974,0.0,40.23571014404297,88.0,38268.296875,0.0,409.9883117675781,1.0,281.5558166503906,283.9591979980469,295.7174987792969,298.24005126953125,293.1499938964844,293.1499938964844,281.25,36739.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791234254837036,1.0,0.0,0.0,3.800279140472412,3.800304889678955,9.636610229790676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.4267578125,0.0,1712.636474609375,1895.4371337890625,0.0,2282.273681640625,0.9392151832580566,1.0,0.0,3.0,1.0,0.0
18173940,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8537948727607727,0.219269648194313,0.1975578665733337,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8675880432128906,0.230277806520462,0.2183969765901565,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9865933656692504,0.3304261565208435,0.2329325079917907,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8085538744926453,0.1844879537820816,0.1751742660999298,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7476364970207214,0.1456595957279205,0.6581073999404907,284.8707580566406,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2955017089844,284.8829345703125,1.0,0.3365145623683929,1.0,1.0,0.0,1.0,-1.7784714698791504,1.7784688472747805,2.5610029297240544e-06,1.3705459833145142,0.835745096206665,0.835745096206665,0.0,50.84939193725586,106.0,39523.828125,0.0,474.9484558105469,1.0,281.2572021484375,283.905517578125,295.7091979980469,298.3285827636719,293.1499938964844,293.1499938964844,281.54998779296875,42105.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971153855323792,1.0,0.0,0.0,3.55887222290039,3.558896541595459,8.451194730696443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.8740234375,0.0,1478.671142578125,1895.4371337890625,0.0,2445.081298828125,0.8907247185707092,1.0,0.0,3.0,1.0,0.0
18174000,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8537948727607727,0.219269648194313,0.1975578665733337,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8675880432128906,0.230277806520462,0.2183969765901565,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9865933656692504,0.3304261565208435,0.2329325079917907,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8085538744926453,0.1844879537820816,0.1751742660999298,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7476364970207214,0.1456595957279205,0.6581073999404907,284.8707580566406,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2955017089844,284.8829345703125,1.0,0.3365145623683929,1.0,1.0,0.0,1.0,-1.7784714698791504,1.7784688472747805,2.5610029297240544e-06,1.3705459833145142,0.835745096206665,0.835745096206665,0.0,50.84939193725586,106.0,39523.828125,0.0,474.9484558105469,1.0,281.2572021484375,283.905517578125,295.7091979980469,298.3285827636719,293.1499938964844,293.1499938964844,281.54998779296875,42105.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971153855323792,1.0,0.0,0.0,3.55887222290039,3.558896541595459,8.451194730696443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.8740234375,0.0,1478.671142578125,1895.4371337890625,0.0,2445.081298828125,0.8907247185707092,1.0,0.0,3.0,1.0,0.0
18174060,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8010966777801514,0.2224040329456329,0.2007283270359039,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8139751553535461,0.2333308756351471,0.2217050492763519,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9098966717720032,0.3268662393093109,0.2297589629888534,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7564380168914795,0.1874082535505294,0.178397461771965,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7011284232139587,0.1474479287862777,0.6684494018554688,285.0616149902344,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.29656982421875,285.05963134765625,1.0,0.3554574847221374,1.0,1.0,0.0,1.0,-1.7992174625396729,1.7992148399353027,2.619013230287237e-06,1.3865399360656738,0.9963436126708984,0.9963436126708984,0.0,67.19287872314453,94.0,39377.11328125,0.0,538.0484008789062,1.0,281.5427551269531,284.0673828125,295.6080627441406,298.15338134765625,293.1499938964844,293.1499938964844,281.25,31900.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898715138435364,1.0,0.0,0.0,3.731157541275024,3.7311816215515137,9.289245781474164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.056640625,0.0,1593.9954833984375,1895.4371337890625,0.0,2379.206787109375,0.92070734500885,1.0,0.0,3.0,1.0,0.0
18174120,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8010966777801514,0.2224040329456329,0.2007283270359039,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8139751553535461,0.2333308756351471,0.2217050492763519,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9098966717720032,0.3268662393093109,0.2297589629888534,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7564380168914795,0.1874082535505294,0.178397461771965,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7011284232139587,0.1474479287862777,0.6684494018554688,285.0616149902344,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.29656982421875,285.05963134765625,1.0,0.3554574847221374,1.0,1.0,0.0,1.0,-1.7992174625396729,1.7992148399353027,2.619013230287237e-06,1.3865399360656738,0.9963436126708984,0.9963436126708984,0.0,67.19287872314453,94.0,39377.11328125,0.0,538.0484008789062,1.0,281.5427551269531,284.0673828125,295.6080627441406,298.15338134765625,293.1499938964844,293.1499938964844,281.25,31900.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898715138435364,1.0,0.0,0.0,3.731157541275024,3.7311816215515137,9.289245781474164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.056640625,0.0,1593.9954833984375,1895.4371337890625,0.0,2379.206787109375,0.92070734500885,1.0,0.0,3.0,1.0,0.0
18174180,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7847702503204346,0.2248315215110778,0.2034261971712112,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7977002263069153,0.2359846383333206,0.2246704548597335,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8860605955123901,0.3258375823497772,0.229061558842659,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7427045702934265,0.1900248676538467,0.1812934875488281,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6863757967948914,0.1490860134363174,0.6775996088981628,284.88116455078125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.29998779296875,284.8863830566406,1.0,0.3644546568393707,1.0,1.0,0.0,1.0,-1.8196499347686768,1.819647192955017,2.6774000616569538e-06,1.402659893035889,0.871259331703186,0.871259331703186,0.0,74.84630584716797,82.0,40291.47265625,0.0,575.5556030273438,1.0,281.2564392089844,283.8785705566406,295.6561279296875,298.32305908203125,293.1499938964844,293.1499938964844,281.54998779296875,38781.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057548403739929,1.0,0.0,0.0,3.666382074356079,3.6664068698883057,8.969510645329137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.4091796875,0.0,1572.37548828125,1895.4371337890625,0.0,2524.15576171875,0.9104710817337036,1.0,0.0,3.0,1.0,0.0
18174240,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7847702503204346,0.2248315215110778,0.2034261971712112,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7977002263069153,0.2359846383333206,0.2246704548597335,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8860605955123901,0.3258375823497772,0.229061558842659,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7427045702934265,0.1900248676538467,0.1812934875488281,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6863757967948914,0.1490860134363174,0.6775996088981628,284.88116455078125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.29998779296875,284.8863830566406,1.0,0.3644546568393707,1.0,1.0,0.0,1.0,-1.8196499347686768,1.819647192955017,2.6774000616569538e-06,1.402659893035889,0.871259331703186,0.871259331703186,0.0,74.84630584716797,82.0,40291.47265625,0.0,575.5556030273438,1.0,281.2564392089844,283.8785705566406,295.6561279296875,298.32305908203125,293.1499938964844,293.1499938964844,281.54998779296875,38781.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057548403739929,1.0,0.0,0.0,3.666382074356079,3.6664068698883057,8.969510645329137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.4091796875,0.0,1572.37548828125,1895.4371337890625,0.0,2524.15576171875,0.9104710817337036,1.0,0.0,3.0,1.0,0.0
18174300,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7838481068611145,0.2262668907642364,0.2045544385910034,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7968078255653381,0.2374590784311294,0.2259560674428939,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8832574486732483,0.3260780870914459,0.2289918363094329,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7422432899475098,0.1914559453725814,0.1825648248195648,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6855778098106384,0.1500143110752105,0.6814747452735901,285.03778076171875,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3038024902344,285.05401611328125,1.0,0.3664718270301819,1.0,1.0,0.0,1.0,-1.8286423683166504,1.8286396265029907,2.7032608613808407e-06,1.4096958637237549,0.9753370881080629,0.9753370881080629,0.0,76.00664520263672,82.0,39740.0546875,0.0,585.4412841796875,1.0,281.50244140625,284.0527648925781,295.5685119628906,298.1014709472656,293.1499938964844,293.1499938964844,281.54998779296875,34038.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996541857719421,1.0,0.0,0.0,3.706142663955689,3.7061667442321777,9.165107144326612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.20166015625,0.0,1581.631591796875,1895.4371337890625,0.0,2468.263427734375,0.9188303351402284,1.0,0.0,3.0,1.0,0.0
18174360,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.7874181866645813,0.2280101031064987,0.2059932351112365,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8003461360931396,0.2391804158687591,0.2274646013975143,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8856395483016968,0.3268592953681946,0.2293630689382553,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7455604672431946,0.1930984258651733,0.1840116530656814,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.6887379884719849,0.1511323601007461,0.6860166788101196,285.07183837890625,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.3103942871094,285.0716857910156,1.0,0.3673186004161834,1.0,1.0,0.0,1.0,-1.839816212654113,1.839813470840454,2.7356054488336667e-06,1.4184426069259644,1.0,1.0,0.0,75.60071563720703,70.0,39984.05859375,0.0,592.0574340820312,1.0,281.5428161621094,284.0567321777344,295.5614013671875,298.1435852050781,293.1499938964844,293.1499938964844,281.25,32560.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977208495140076,1.0,0.0,0.0,3.80147647857666,3.801501512527466,9.642683380661763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.31591796875,0.0,1681.5074462890625,1895.4371337890625,0.0,2450.60595703125,0.9367782473564148,1.0,0.0,3.0,1.0,0.0
18174420,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8017061948776245,0.2306962311267852,0.2084813266992569,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8145217299461365,0.2421217560768127,0.2302392870187759,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8989496827125549,0.3278426826000213,0.2300670444965362,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7588892579078674,0.1959992051124572,0.1867152154445648,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7017738223075867,0.1531079262495041,0.6945321559906006,284.8852844238281,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.31524658203125,284.8885803222656,1.0,0.3662411570549011,1.0,1.0,0.0,1.0,-1.860456466674805,1.860453724861145,2.7960679744865047e-06,1.4346858263015747,0.9007800817489624,0.9007800817489624,0.0,71.98342895507812,58.0,41004.578125,0.0,595.3602294921875,1.0,281.2558898925781,283.853759765625,295.6098022460937,298.31854248046875,293.1499938964844,293.1499938964844,280.95001220703125,37827.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131222128868103,1.0,0.0,0.0,3.7683358192443848,3.7683613300323486,9.47528974393208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.73828125,0.0,1682.9713134765625,1895.4371337890625,0.0,2591.974853515625,0.9324977993965148,1.0,0.0,3.0,1.0,0.0
18174480,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8017061948776245,0.2306962311267852,0.2084813266992569,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8145217299461365,0.2421217560768127,0.2302392870187759,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8989496827125549,0.3278426826000213,0.2300670444965362,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7588892579078674,0.1959992051124572,0.1867152154445648,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7017738223075867,0.1531079262495041,0.6945321559906006,284.8852844238281,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.31524658203125,284.8885803222656,1.0,0.3662411570549011,1.0,1.0,0.0,1.0,-1.860456466674805,1.860453724861145,2.7960679744865047e-06,1.4346858263015747,0.9007800817489624,0.9007800817489624,0.0,71.98342895507812,58.0,41004.578125,0.0,595.3602294921875,1.0,281.2558898925781,283.853759765625,295.6098022460937,298.31854248046875,293.1499938964844,293.1499938964844,280.95001220703125,37827.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131222128868103,1.0,0.0,0.0,3.7683358192443848,3.7683613300323486,9.47528974393208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.73828125,0.0,1682.9713134765625,1895.4371337890625,0.0,2591.974853515625,0.9324977993965148,1.0,0.0,3.0,1.0,0.0
18174540,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8233160376548767,0.2331631332635879,0.2103848457336425,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8358234167098999,0.2448828965425491,0.2325454205274582,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9238436818122864,0.3287519812583923,0.2304339408874511,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7808129787445068,0.1987589597702026,0.1890286356210708,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7215284109115601,0.1549790054559707,0.7015596032142639,284.85693359375,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3161926269531,284.86981201171875,1.0,0.3623481094837188,1.0,1.0,0.0,1.0,-1.8771685361862185,1.8771657943725584,2.845524022632162e-06,1.4477893114089966,0.8004346489906311,0.8004346489906311,0.0,65.79014587402344,46.0,41217.16015625,0.0,587.6141967773438,1.0,280.9579467773437,283.8367004394531,295.5682983398437,298.3053894042969,293.1499938964844,293.1499938964844,281.25,44317.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241817951202393,1.0,0.0,0.0,3.412171125411988,3.41219449043274,7.768817340547685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.7080078125,0.0,1342.4970703125,1895.4371337890625,0.0,2694.353515625,0.8610487580299377,1.0,0.0,3.0,1.0,0.0
18174600,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8233160376548767,0.2331631332635879,0.2103848457336425,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8358234167098999,0.2448828965425491,0.2325454205274582,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9238436818122864,0.3287519812583923,0.2304339408874511,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7808129787445068,0.1987589597702026,0.1890286356210708,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7215284109115601,0.1549790054559707,0.7015596032142639,284.85693359375,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3161926269531,284.86981201171875,1.0,0.3623481094837188,1.0,1.0,0.0,1.0,-1.8771685361862185,1.8771657943725584,2.845524022632162e-06,1.4477893114089966,0.8004346489906311,0.8004346489906311,0.0,65.79014587402344,46.0,41217.16015625,0.0,587.6141967773438,1.0,280.9579467773437,283.8367004394531,295.5682983398437,298.3053894042969,293.1499938964844,293.1499938964844,281.25,44317.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241817951202393,1.0,0.0,0.0,3.412171125411988,3.41219449043274,7.768817340547685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.7080078125,0.0,1342.4970703125,1895.4371337890625,0.0,2694.353515625,0.8610487580299377,1.0,0.0,3.0,1.0,0.0
18174660,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8598241209983826,0.2369143366813659,0.2131139636039734,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8737199306488037,0.2486263662576675,0.2354645282030105,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.968774676322937,0.3311567902565002,0.2315783500671386,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8181586861610413,0.2023474723100662,0.1918400675058365,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7529991865158081,0.1575537025928497,0.7104868292808533,285.0328063964844,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32958984375,285.0306091308594,1.0,0.3568533957004547,1.0,1.0,0.0,1.0,-1.899415850639344,1.899412989616394,2.912036279667518e-06,1.465157151222229,0.939288854598999,0.939288854598999,0.0,57.06597900390625,34.0,41130.140625,0.0,575.484619140625,1.0,281.2412414550781,283.98211669921875,295.4715270996094,298.1192626953125,293.1499938964844,293.1499938964844,280.95001220703125,32296.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811874508857727,1.0,0.0,0.0,3.589526653289795,3.5895495414733887,8.597410783295345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.50048828125,0.0,1439.6722412109375,1895.4371337890625,0.0,2580.46630859375,0.8890429139137268,1.0,0.0,3.0,1.0,0.0
18174720,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8598241209983826,0.2369143366813659,0.2131139636039734,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8737199306488037,0.2486263662576675,0.2354645282030105,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.968774676322937,0.3311567902565002,0.2315783500671386,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8181586861610413,0.2023474723100662,0.1918400675058365,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7529991865158081,0.1575537025928497,0.7104868292808533,285.0328063964844,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32958984375,285.0306091308594,1.0,0.3568533957004547,1.0,1.0,0.0,1.0,-1.899415850639344,1.899412989616394,2.912036279667518e-06,1.465157151222229,0.939288854598999,0.939288854598999,0.0,57.06597900390625,34.0,41130.140625,0.0,575.484619140625,1.0,281.2412414550781,283.98211669921875,295.4715270996094,298.1192626953125,293.1499938964844,293.1499938964844,280.95001220703125,32296.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811874508857727,1.0,0.0,0.0,3.589526653289795,3.5895495414733887,8.597410783295345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.50048828125,0.0,1439.6722412109375,1895.4371337890625,0.0,2580.46630859375,0.8890429139137268,1.0,0.0,3.0,1.0,0.0
18174780,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.903846561908722,0.2399623841047287,0.2158069610595703,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9202372431755066,0.2519857287406921,0.2385062724351883,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.3337303400039673,0.2266453504562378,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8578597903251648,0.2056476324796676,0.1947969794273376,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7914511561393738,0.1599552929401397,0.7203368544578552,284.8870544433594,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.33624267578125,284.8907165527344,1.0,0.3497147262096405,1.0,1.0,0.0,1.0,-1.9021234512329104,1.902120471000672,2.922201019828208e-06,1.468692183494568,0.8264716863632202,0.8264716863632202,0.0,49.40361022949219,25.0,41616.23828125,0.0,556.56689453125,1.0,280.9579162597656,283.8318786621094,295.5220947265625,298.2778625488281,293.1499938964844,293.1499938964844,281.25,40000.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244863152503967,1.0,0.0,0.0,3.4606754779815674,3.460698366165161,7.991255870365421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.04150390625,0.0,1360.942626953125,1895.4371337890625,0.0,2697.180908203125,0.8663256168365479,1.0,0.0,3.0,1.0,0.0
18174840,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.903846561908722,0.2399623841047287,0.2158069610595703,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9202372431755066,0.2519857287406921,0.2385062724351883,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.3337303400039673,0.2266453504562378,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8578597903251648,0.2056476324796676,0.1947969794273376,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7914511561393738,0.1599552929401397,0.7203368544578552,284.8870544433594,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.33624267578125,284.8907165527344,1.0,0.3497147262096405,1.0,1.0,0.0,1.0,-1.9021234512329104,1.902120471000672,2.922201019828208e-06,1.468692183494568,0.8264716863632202,0.8264716863632202,0.0,49.40361022949219,25.0,41616.23828125,0.0,556.56689453125,1.0,280.9579162597656,283.8318786621094,295.5220947265625,298.2778625488281,293.1499938964844,293.1499938964844,281.25,40000.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244863152503967,1.0,0.0,0.0,3.4606754779815674,3.460698366165161,7.991255870365421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.04150390625,0.0,1360.942626953125,1895.4371337890625,0.0,2697.180908203125,0.8663256168365479,1.0,0.0,3.0,1.0,0.0
18174900,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9366655945777892,0.2417031526565551,0.2170311361551284,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9539077877998352,0.2538174092769623,0.2399333864450454,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.3377412259578705,0.2075079977512359,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8857918977737427,0.2074230462312698,0.1961953938007354,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8169935941696167,0.1612671315670013,0.7249759435653687,285.02117919921875,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3423156738281,285.0319519042969,1.0,0.3459073901176452,1.0,1.0,0.0,1.0,-1.903236746788025,1.903233766555786,2.923977035607095e-06,1.4684427976608276,0.9145170450210572,0.9145170450210572,0.0,45.326656341552734,25.0,40949.42578125,0.0,540.171630859375,1.0,281.1973571777344,283.98162841796875,295.43756103515625,298.0511779785156,293.1499938964844,293.1499938964844,281.25,34335.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174865245819092,1.0,0.0,0.0,3.5037171840667725,3.503739595413208,8.191272513613512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.89111328125,0.0,1364.4735107421875,1895.4371337890625,0.0,2632.299560546875,0.8740010857582092,1.0,0.0,3.0,1.0,0.0
18174960,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9668493866920472,0.2436287254095077,0.2185917049646377,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9816546440124512,0.2558022737503052,0.2416333854198455,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.999005913734436,0.3441577851772308,0.1907128244638443,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.91371089220047,0.2093285024166107,0.1978278458118438,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8397380709648132,0.1626946777105331,0.7305964827537537,285.019287109375,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3558044433594,285.0140686035156,1.0,0.3416115641593933,1.0,1.0,0.0,1.0,-1.8956921100616453,1.8956891298294067,2.9012605864409124e-06,1.4625478982925415,0.939688205718994,0.939688205718994,0.0,42.01719665527344,45.0,40924.57421875,0.0,524.2440185546875,1.0,281.2416381835937,283.95623779296875,295.427490234375,298.077392578125,293.1499938964844,293.1499938964844,280.95001220703125,32325.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814191997051239,1.0,0.0,0.0,3.6087405681610094,3.608763456344605,8.689696642250055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.56689453125,0.0,1460.5626220703125,1895.4371337890625,0.0,2601.84912109375,0.8931916952133179,1.0,0.0,3.0,1.0,0.0
18175020,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.982316553592682,0.2466574907302856,0.2214531898498535,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.995434045791626,0.2592461109161377,0.2449656724929809,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.997544288635254,0.3578696846961975,0.1825022250413894,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9330679178237916,0.2127206176519394,0.2010883241891861,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8542899489402771,0.1652926951646804,0.7422857284545898,284.884521484375,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.3958740234375,284.89422607421875,1.0,0.3437743782997131,1.0,1.0,0.0,1.0,-1.911194324493408,1.9111913442611688,2.9475220344465924e-06,1.47429096698761,0.8212063908576965,0.8212063908576965,0.0,41.0740852355957,65.0,41382.9296875,0.0,531.9140014648438,1.0,280.9579772949219,283.8334350585937,295.4621276855469,298.1928100585937,293.1499938964844,293.1499938964844,281.25,40779.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244832754135132,1.0,0.0,0.0,3.431218147277832,3.4312407970428467,7.855791182009852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.70849609375,0.0,1336.7308349609375,1895.4371337890625,0.0,2697.15283203125,0.8610531091690063,1.0,0.0,3.0,1.0,0.0
18175080,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.982316553592682,0.2466574907302856,0.2214531898498535,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.995434045791626,0.2592461109161377,0.2449656724929809,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.997544288635254,0.3578696846961975,0.1825022250413894,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9330679178237916,0.2127206176519394,0.2010883241891861,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8542899489402771,0.1652926951646804,0.7422857284545898,284.884521484375,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.3958740234375,284.89422607421875,1.0,0.3437743782997131,1.0,1.0,0.0,1.0,-1.911194324493408,1.9111913442611688,2.9475220344465924e-06,1.47429096698761,0.8212063908576965,0.8212063908576965,0.0,41.0740852355957,65.0,41382.9296875,0.0,531.9140014648438,1.0,280.9579772949219,283.8334350585937,295.4621276855469,298.1928100585937,293.1499938964844,293.1499938964844,281.25,40779.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244832754135132,1.0,0.0,0.0,3.431218147277832,3.4312407970428467,7.855791182009852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.70849609375,0.0,1336.7308349609375,1895.4371337890625,0.0,2697.15283203125,0.8610531091690063,1.0,0.0,3.0,1.0,0.0
18175140,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.967072367668152,0.250622034072876,0.2248054146766662,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9821085333824158,0.2633806765079498,0.248723492026329,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9990000128746032,0.3662957549095154,0.1965075582265854,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9161261320114136,0.2166851311922073,0.204727217555046,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8415361046791077,0.1684211790561676,0.7559531927108765,285.06695556640625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.42333984375,285.0659484863281,1.0,0.3539071381092071,1.0,1.0,0.0,1.0,-1.957315444946289,1.9573123455047607,3.088997345912503e-06,1.5101661682128906,0.9825823307037354,0.9825823307037354,0.0,44.53340911865234,85.0,41697.98046875,0.0,576.2407836914062,1.0,281.24176025390625,283.9838256835937,295.3857116699219,298.0542297363281,293.1499938964844,293.1499938964844,280.95001220703125,30961.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150975108146667,1.0,0.0,0.0,3.6371374130249023,3.637160539627075,8.826991688692942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.23193359375,0.0,1481.3416748046875,1895.4371337890625,0.0,2610.212890625,0.8988339900970459,1.0,0.0,3.0,1.0,0.0
18175200,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.967072367668152,0.250622034072876,0.2248054146766662,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9821085333824158,0.2633806765079498,0.248723492026329,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9990000128746032,0.3662957549095154,0.1965075582265854,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9161261320114136,0.2166851311922073,0.204727217555046,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8415361046791077,0.1684211790561676,0.7559531927108765,285.06695556640625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.42333984375,285.0659484863281,1.0,0.3539071381092071,1.0,1.0,0.0,1.0,-1.957315444946289,1.9573123455047607,3.088997345912503e-06,1.5101661682128906,0.9825823307037354,0.9825823307037354,0.0,44.53340911865234,85.0,41697.98046875,0.0,576.2407836914062,1.0,281.24176025390625,283.9838256835937,295.3857116699219,298.0542297363281,293.1499938964844,293.1499938964844,280.95001220703125,30961.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150975108146667,1.0,0.0,0.0,3.6371374130249023,3.637160539627075,8.826991688692942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.23193359375,0.0,1481.3416748046875,1895.4371337890625,0.0,2610.212890625,0.8988339900970459,1.0,0.0,3.0,1.0,0.0
18175260,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9251644015312196,0.2538893520832062,0.2282094806432724,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9432319402694702,0.267107218503952,0.2526508271694183,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.3670314848423004,0.2252465188503265,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8794727921485901,0.2203187793493271,0.2085411846637725,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8114174604415894,0.1712170392274856,0.770319938659668,284.9206848144531,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.4140625,284.9267883300781,1.0,0.370140016078949,1.0,1.0,0.0,1.0,-2.022453784942627,2.0224504470825195,3.295359647381701e-06,1.56097412109375,0.8935736417770386,0.8935736417770386,0.0,52.08174133300781,105.0,43464.453125,0.0,651.3851318359375,1.0,280.9569702148437,283.8100891113281,295.4520568847656,298.2880554199219,293.1499938964844,293.1499938964844,281.25,36539.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328669667243958,1.0,0.0,0.0,3.636305093765259,3.636328935623169,8.822951826914505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.37744140625,0.0,1522.0050048828125,1895.4371337890625,0.0,2775.14990234375,0.90261048078537,1.0,0.0,3.0,1.0,0.0
18175320,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9251644015312196,0.2538893520832062,0.2282094806432724,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9432319402694702,0.267107218503952,0.2526508271694183,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.3670314848423004,0.2252465188503265,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8794727921485901,0.2203187793493271,0.2085411846637725,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8114174604415894,0.1712170392274856,0.770319938659668,284.9206848144531,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.4140625,284.9267883300781,1.0,0.370140016078949,1.0,1.0,0.0,1.0,-2.022453784942627,2.0224504470825195,3.295359647381701e-06,1.56097412109375,0.8935736417770386,0.8935736417770386,0.0,52.08174133300781,105.0,43464.453125,0.0,651.3851318359375,1.0,280.9569702148437,283.8100891113281,295.4520568847656,298.2880554199219,293.1499938964844,293.1499938964844,281.25,36539.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328669667243958,1.0,0.0,0.0,3.636305093765259,3.636328935623169,8.822951826914505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.37744140625,0.0,1522.0050048828125,1895.4371337890625,0.0,2775.14990234375,0.90261048078537,1.0,0.0,3.0,1.0,0.0
18175380,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.8732028603553772,0.2579123079776764,0.2319224923849105,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.888323187828064,0.2713623344898224,0.2568610310554504,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.9854744672775269,0.361737459897995,0.2544889152050018,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.8347728848457336,0.2243734896183014,0.2126081585884094,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.7684137225151062,0.1741836965084076,0.7850715517997742,285.1418762207031,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.38507080078125,285.1440124511719,1.0,0.3902410864830017,1.0,1.0,0.0,1.0,-2.088697910308838,2.088694334030152,3.5137497889081715e-06,1.6132899522781372,1.0,1.0,0.0,64.57710266113281,123.0,43870.62109375,0.0,750.0474243164062,1.0,281.24322509765625,284.0059814453125,295.3761291503906,298.1784973144531,293.1499938964844,293.1499938964844,280.95001220703125,32435.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312110304832458,1.0,0.0,0.0,3.79459285736084,3.7946176528930655,9.607792890165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.546875,0.0,1672.340087890625,1895.4371337890625,0.0,2759.72216796875,0.9350470900535583,1.0,0.0,3.0,1.0,0.0
