time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175440,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.8732028603553772,0.2579123079776764,0.2319224923849105,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.888323187828064,0.2713623344898224,0.2568610310554504,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.9854744672775269,0.361737459897995,0.2544889152050018,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.8347728848457336,0.2243734896183014,0.2126081585884094,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.7684137225151062,0.1741836965084076,0.7850715517997742,285.1418762207031,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.38507080078125,285.1440124511719,1.0,0.3902410864830017,1.0,1.0,0.0,1.0,-2.088697910308838,2.088694334030152,3.5137497889081715e-06,1.6132899522781372,1.0,1.0,0.0,64.57710266113281,123.0,43870.62109375,0.0,750.0474243164062,1.0,281.24322509765625,284.0059814453125,295.3761291503906,298.1784973144531,293.1499938964844,293.1499938964844,280.95001220703125,32435.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312110304832458,1.0,0.0,0.0,3.79459285736084,3.7946176528930655,9.607792890165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.546875,0.0,1672.340087890625,1895.4371337890625,0.0,2759.72216796875,0.9350470900535583,1.0,0.0,3.0,1.0,0.0
18175500,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8457305431365967,0.2597211301326751,0.2340504676103592,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8596763610839844,0.2733745872974396,0.259223997592926,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9496837258338928,0.3595116436481476,0.2528291046619415,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8099662065505981,0.2262995094060897,0.2148711532354354,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7447720170021057,0.1755831092596054,0.7933312654495239,285.0048828125,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.380615234375,284.9887390136719,1.0,0.4001611769199371,1.0,1.0,0.0,1.0,-2.1057567596435547,2.105753183364868,3.5704699712368893e-06,1.6262917518615725,1.0,1.0,0.0,73.46656036376953,123.0,45143.55859375,0.0,796.3016357421875,1.0,280.9931640625,283.8225402832031,295.43670654296875,298.41900634765625,293.1499938964844,293.1499938964844,280.95001220703125,33241.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433132767677307,1.0,0.0,0.0,3.839772939682007,3.83979845046997,9.837943935053772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.4970703125,0.0,1733.012939453125,1895.4371337890625,0.0,2872.686279296875,0.9459159970283508,1.0,0.0,3.0,1.0,0.0
18175560,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8235077857971191,0.2611062526702881,0.2357688993215561,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8367120623588562,0.2750774025917053,0.2612943053245544,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9151944518089294,0.3581239879131317,0.2518274486064911,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7873338460922241,0.2279595732688903,0.216888278722763,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7258086204528809,0.1767672896385193,0.8006974458694458,284.945556640625,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3791809082031,284.9444580078125,1.0,0.4099284708499908,1.0,1.0,0.0,1.0,-2.120375871658325,2.1203722953796387,3.619892595452257e-06,1.6376969814300537,0.9701744914054872,0.9701744914054872,0.0,82.79578399658203,111.0,45394.6171875,0.0,843.013427734375,1.0,280.9571533203125,283.7737121582031,295.41961669921875,298.3894958496094,293.1499938964844,293.1499938964844,280.6499938964844,34737.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510318398475647,1.0,0.0,0.0,3.854663848876953,3.854689598083496,9.914396059684805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.23974609375,0.0,1763.0316162109375,1895.4371337890625,0.0,2944.936279296875,0.9500181674957277,1.0,0.0,3.0,1.0,0.0
18175620,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8082678318023682,0.2636395394802093,0.2383514940738678,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8220635056495667,0.2782215178012848,0.2646156847476959,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8918299674987793,0.357119619846344,0.250927597284317,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7728639841079712,0.2310306876897812,0.2201467901468277,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7131381034851074,0.1788922846317291,0.8119487762451172,284.8532409667969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3733825683594,284.86212158203125,1.0,0.4191065430641174,1.0,1.0,0.0,1.0,-2.143817663192749,2.1438138484954834,3.6999149415350985e-06,1.6559903621673584,0.8456931114196777,0.8456931114196777,0.0,91.32596588134766,99.0,46018.40234375,0.0,895.73681640625,1.0,280.6567687988281,283.6781616210937,295.379638671875,298.4074401855469,293.1499938964844,293.1499938964844,280.95001220703125,41863.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658943772315979,1.0,0.0,0.0,3.631236076354981,3.631260871887207,8.798370458862337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.5869140625,0.0,1556.0364990234375,1895.4371337890625,0.0,3084.295654296875,0.906032919883728,1.0,0.0,3.0,1.0,0.0
18175680,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8082678318023682,0.2636395394802093,0.2383514940738678,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8220635056495667,0.2782215178012848,0.2646156847476959,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8918299674987793,0.357119619846344,0.250927597284317,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7728639841079712,0.2310306876897812,0.2201467901468277,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7131381034851074,0.1788922846317291,0.8119487762451172,284.8532409667969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3733825683594,284.86212158203125,1.0,0.4191065430641174,1.0,1.0,0.0,1.0,-2.143817663192749,2.1438138484954834,3.6999149415350985e-06,1.6559903621673584,0.8456931114196777,0.8456931114196777,0.0,91.32596588134766,99.0,46018.40234375,0.0,895.73681640625,1.0,280.6567687988281,283.6781616210937,295.379638671875,298.4074401855469,293.1499938964844,293.1499938964844,280.95001220703125,41863.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658943772315979,1.0,0.0,0.0,3.631236076354981,3.631260871887207,8.798370458862337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.5869140625,0.0,1556.0364990234375,1895.4371337890625,0.0,3084.295654296875,0.906032919883728,1.0,0.0,3.0,1.0,0.0
18175740,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8131152391433716,0.2677967846393585,0.2416472733020782,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.826744556427002,0.2824544906616211,0.2682749629020691,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8942523002624512,0.3590540289878845,0.2517788410186767,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7781437039375305,0.2349884361028671,0.2236017137765884,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7174994349479675,0.1817418038845062,0.8235619068145752,285.0419311523437,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38153076171875,285.0408630371094,1.0,0.42245814204216,1.0,1.0,0.0,1.0,-2.1712846755981445,2.171280860900879,3.7946026623103535e-06,1.6772587299346924,0.9948777556419371,0.9948777556419371,0.0,91.55191040039062,87.0,45838.3359375,0.0,922.7734375,1.0,280.9431457519531,283.847900390625,295.2821350097656,298.21337890625,293.1499938964844,293.1499938964844,280.6499938964844,32615.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560904264450073,1.0,0.0,0.0,3.773660659790039,3.7736854553222656,9.502086868451444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.783203125,0.0,1648.9674072265625,1895.4371337890625,0.0,2992.3447265625,0.9306945204734802,1.0,0.0,3.0,1.0,0.0
18175800,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8131152391433716,0.2677967846393585,0.2416472733020782,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.826744556427002,0.2824544906616211,0.2682749629020691,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8942523002624512,0.3590540289878845,0.2517788410186767,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7781437039375305,0.2349884361028671,0.2236017137765884,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7174994349479675,0.1817418038845062,0.8235619068145752,285.0419311523437,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38153076171875,285.0408630371094,1.0,0.42245814204216,1.0,1.0,0.0,1.0,-2.1712846755981445,2.171280860900879,3.7946026623103535e-06,1.6772587299346924,0.9948777556419371,0.9948777556419371,0.0,91.55191040039062,87.0,45838.3359375,0.0,922.7734375,1.0,280.9431457519531,283.847900390625,295.2821350097656,298.21337890625,293.1499938964844,293.1499938964844,280.6499938964844,32615.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560904264450073,1.0,0.0,0.0,3.773660659790039,3.7736854553222656,9.502086868451444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.783203125,0.0,1648.9674072265625,1895.4371337890625,0.0,2992.3447265625,0.9306945204734802,1.0,0.0,3.0,1.0,0.0
18175860,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8281736373901367,0.2714106440544128,0.2449241876602172,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8419950604438782,0.2863813936710357,0.2719368934631347,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9099629521369934,0.3608295619487762,0.2530018985271454,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7943371534347534,0.2386986911296844,0.2270367294549942,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7308445572853088,0.1844800114631652,0.8353228569030762,284.8935546875,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3852233886719,284.8984375,1.0,0.4222650527954101,1.0,1.0,0.0,1.0,-2.1993441581726074,2.199340343475342,3.892886525136419e-06,1.6991212368011477,0.8850619792938232,0.8850619792938232,0.0,87.17938232421875,75.0,46933.4375,0.0,933.7464599609376,1.0,280.65631103515625,283.6827392578125,295.33349609375,298.39404296875,293.1499938964844,293.1499938964844,280.95001220703125,38468.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690018057823181,1.0,0.0,0.0,3.701827526092529,3.701852321624756,9.143777219833282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.50244140625,0.0,1610.330810546875,1895.4371337890625,0.0,3113.447021484375,0.9185439348220824,1.0,0.0,3.0,1.0,0.0
18175920,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8281736373901367,0.2714106440544128,0.2449241876602172,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8419950604438782,0.2863813936710357,0.2719368934631347,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9099629521369934,0.3608295619487762,0.2530018985271454,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7943371534347534,0.2386986911296844,0.2270367294549942,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7308445572853088,0.1844800114631652,0.8353228569030762,284.8935546875,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3852233886719,284.8984375,1.0,0.4222650527954101,1.0,1.0,0.0,1.0,-2.1993441581726074,2.199340343475342,3.892886525136419e-06,1.6991212368011477,0.8850619792938232,0.8850619792938232,0.0,87.17938232421875,75.0,46933.4375,0.0,933.7464599609376,1.0,280.65631103515625,283.6827392578125,295.33349609375,298.39404296875,293.1499938964844,293.1499938964844,280.95001220703125,38468.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690018057823181,1.0,0.0,0.0,3.701827526092529,3.701852321624756,9.143777219833282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.50244140625,0.0,1610.330810546875,1895.4371337890625,0.0,3113.447021484375,0.9185439348220824,1.0,0.0,3.0,1.0,0.0
18175980,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8536593317985535,0.2759580612182617,0.2483590543270111,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8686447143554688,0.2909901440143585,0.2756920158863067,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9412044286727904,0.3636829257011413,0.2544685304164886,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.82038813829422,0.2429822385311126,0.2305273711681366,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7532626986503601,0.1877066493034362,0.847321093082428,285.0762634277344,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.396240234375,285.0770568847656,1.0,0.4198379516601562,1.0,1.0,0.0,1.0,-2.2283406257629395,2.2283365726470947,3.995599854533793e-06,1.7215579748153689,1.0,1.0,0.0,79.6953125,63.0,46687.40625,0.0,934.01806640625,1.0,280.94342041015625,283.85577392578125,295.2621154785156,298.24139404296875,293.1499938964844,293.1499938964844,280.6499938964844,33043.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616635799407959,1.0,0.0,0.0,3.8304443359375,3.8304696083068848,9.790200010684202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.03564453125,0.0,1720.12646484375,1895.4371337890625,0.0,3044.6083984375,0.9435575604438782,1.0,0.0,3.0,1.0,0.0
18176040,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8536593317985535,0.2759580612182617,0.2483590543270111,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8686447143554688,0.2909901440143585,0.2756920158863067,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9412044286727904,0.3636829257011413,0.2544685304164886,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.82038813829422,0.2429822385311126,0.2305273711681366,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7532626986503601,0.1877066493034362,0.847321093082428,285.0762634277344,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.396240234375,285.0770568847656,1.0,0.4198379516601562,1.0,1.0,0.0,1.0,-2.2283406257629395,2.2283365726470947,3.995599854533793e-06,1.7215579748153689,1.0,1.0,0.0,79.6953125,63.0,46687.40625,0.0,934.01806640625,1.0,280.94342041015625,283.85577392578125,295.2621154785156,298.24139404296875,293.1499938964844,293.1499938964844,280.6499938964844,33043.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616635799407959,1.0,0.0,0.0,3.8304443359375,3.8304696083068848,9.790200010684202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.03564453125,0.0,1720.12646484375,1895.4371337890625,0.0,3044.6083984375,0.9435575604438782,1.0,0.0,3.0,1.0,0.0
18176100,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8721331357955933,0.2780700325965881,0.2502367496490478,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.887846052646637,0.2932274043560028,0.2777183651924133,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9622138142585754,0.3649735748767853,0.2553516924381256,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8372235298156738,0.2450773417949676,0.2324008047580719,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.769547700881958,0.1893139481544494,0.8538981080055237,284.9398803710937,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.4004211425781,284.9267272949219,1.0,0.4181694984436035,1.0,1.0,0.0,1.0,-2.244243621826172,2.244239568710327,4.052650183439255e-06,1.7339284420013428,0.9612746834754944,0.9612746834754944,0.0,75.11699676513672,63.0,47947.828125,0.0,932.31201171875,1.0,280.69305419921875,283.6791381835937,295.326171875,298.4772033691406,293.1499938964844,293.1499938964844,280.6499938964844,34337.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707093596458435,1.0,0.0,0.0,3.859319448471069,3.859345197677612,9.938360108208144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.583984375,0.0,1765.6031494140625,1895.4371337890625,0.0,3129.46435546875,0.950381636619568,1.0,0.0,3.0,1.0,0.0
18176160,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.893303632736206,0.279856413602829,0.251745194196701,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9099497199058532,0.2952291369438171,0.2794824540615082,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.982797622680664,0.3659394979476928,0.2559519112110138,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8565794825553894,0.2469705045223236,0.2340545505285263,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7883889079093933,0.1907603442668914,0.859693706035614,284.90869140625,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.40106201171875,284.911376953125,1.0,0.4161732792854309,1.0,1.0,0.0,1.0,-2.2578461170196533,2.2578420639038086,4.101799277123064e-06,1.744515061378479,0.9281024932861328,0.9281024932861328,0.0,70.48359680175781,51.0,48058.78515625,0.0,928.0506591796876,1.0,280.6560363769531,283.6612854003906,295.3179931640625,298.4443664550781,293.1499938964844,293.1499938964844,280.3500061035156,36875.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760063648223877,1.0,0.0,0.0,3.819747686386109,3.8197734355926514,9.735597359394887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.28515625,0.0,1737.200439453125,1895.4371337890625,0.0,3179.1435546875,0.9436493515968324,1.0,0.0,3.0,1.0,0.0
18176220,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.948515236377716,0.2833801209926605,0.2545141577720642,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9666714668273926,0.2991475760936737,0.2827911674976349,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.36923348903656,0.2354121655225753,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9053478240966796,0.2506643533706665,0.237162560224533,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8315877318382263,0.1935613602399826,0.8704752922058105,284.8636474609375,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.4029846191406,284.87164306640625,1.0,0.4109908640384674,1.0,1.0,0.0,1.0,-2.275533676147461,2.275529384613037,4.161653578194091e-06,1.7556947469711304,0.8286985158920288,0.8286985158920288,0.0,61.39918518066406,54.0,48397.77734375,0.0,903.19384765625,1.0,280.3572692871094,283.6092224121094,295.2959899902344,298.4649963378906,293.1499938964844,293.1499938964844,280.6499938964844,42546.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867231011390686,1.0,0.0,0.0,3.548567771911621,3.548592090606689,8.402325875067618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.541015625,0.0,1470.84033203125,1895.4371337890625,0.0,3279.549560546875,0.8887677192687988,1.0,0.0,3.0,1.0,0.0
18176280,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.948515236377716,0.2833801209926605,0.2545141577720642,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9666714668273926,0.2991475760936737,0.2827911674976349,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.36923348903656,0.2354121655225753,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9053478240966796,0.2506643533706665,0.237162560224533,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8315877318382263,0.1935613602399826,0.8704752922058105,284.8636474609375,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.4029846191406,284.87164306640625,1.0,0.4109908640384674,1.0,1.0,0.0,1.0,-2.275533676147461,2.275529384613037,4.161653578194091e-06,1.7556947469711304,0.8286985158920288,0.8286985158920288,0.0,61.39918518066406,54.0,48397.77734375,0.0,903.19384765625,1.0,280.3572692871094,283.6092224121094,295.2959899902344,298.4649963378906,293.1499938964844,293.1499938964844,280.6499938964844,42546.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867231011390686,1.0,0.0,0.0,3.548567771911621,3.548592090606689,8.402325875067618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.541015625,0.0,1470.84033203125,1895.4371337890625,0.0,3279.549560546875,0.8887677192687988,1.0,0.0,3.0,1.0,0.0
18176340,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9728363156318665,0.2881788611412048,0.2584154903888702,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9882502555847168,0.3040046393871307,0.2870133221149444,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.380021721124649,0.2221538424491882,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9312908053398132,0.2551413178443908,0.2410657405853271,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8513022065162659,0.1970324367284774,0.8846205472946167,285.0171813964844,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.42041015625,285.0163269042969,1.0,0.4085834324359894,1.0,1.0,0.0,1.0,-2.2726800441741943,2.2726757526397705,4.155728674959391e-06,1.7560440301895142,0.949336588382721,0.949336588382721,0.0,58.44059753417969,74.0,47895.953125,0.0,896.2550659179688,1.0,280.6416320800781,283.7530822753906,295.220458984375,298.2767944335937,293.1499938964844,293.1499938964844,280.3500061035156,33244.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748418688774109,1.0,0.0,0.0,3.6799521446228014,3.679975748062134,9.036028814080056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.07421875,0.0,1545.9615478515625,1895.4371337890625,0.0,3168.223876953125,0.9100887775421144,1.0,0.0,3.0,1.0,0.0
18176400,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9728363156318665,0.2881788611412048,0.2584154903888702,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9882502555847168,0.3040046393871307,0.2870133221149444,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.380021721124649,0.2221538424491882,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9312908053398132,0.2551413178443908,0.2410657405853271,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8513022065162659,0.1970324367284774,0.8846205472946167,285.0171813964844,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.42041015625,285.0163269042969,1.0,0.4085834324359894,1.0,1.0,0.0,1.0,-2.2726800441741943,2.2726757526397705,4.155728674959391e-06,1.7560440301895142,0.949336588382721,0.949336588382721,0.0,58.44059753417969,74.0,47895.953125,0.0,896.2550659179688,1.0,280.6416320800781,283.7530822753906,295.220458984375,298.2767944335937,293.1499938964844,293.1499938964844,280.3500061035156,33244.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748418688774109,1.0,0.0,0.0,3.6799521446228014,3.679975748062134,9.036028814080056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.07421875,0.0,1545.9615478515625,1895.4371337890625,0.0,3168.223876953125,0.9100887775421144,1.0,0.0,3.0,1.0,0.0
18176460,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9727702140808104,0.291947603225708,0.2621454894542694,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.988247811794281,0.3081467449665069,0.2912156581878662,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.3904080390930176,0.2254085689783096,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9318272471427916,0.2589735686779022,0.2449599951505661,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.851721465587616,0.19996078312397,0.898949384689331,284.9134826660156,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4419250488281,284.9195556640625,1.0,0.4155808389186859,1.0,1.0,0.0,1.0,-2.3079819679260254,2.3079776763916016,4.284869191906182e-06,1.7830867767333984,0.8636035323143005,0.8636035323143005,0.0,60.20615005493164,94.0,49022.76953125,0.0,938.4807739257812,1.0,280.3572998046875,283.6316223144531,295.2834167480469,298.4602966308594,293.1499938964844,293.1499938964844,280.6499938964844,38646.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847375512123108,1.0,0.0,0.0,3.574018955230713,3.574042558670044,8.523284691364097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.2763671875,0.0,1469.6553955078125,1895.4371337890625,0.0,3260.961181640625,0.8909573554992676,1.0,0.0,3.0,1.0,0.0
18176520,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9727702140808104,0.291947603225708,0.2621454894542694,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.988247811794281,0.3081467449665069,0.2912156581878662,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.3904080390930176,0.2254085689783096,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9318272471427916,0.2589735686779022,0.2449599951505661,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.851721465587616,0.19996078312397,0.898949384689331,284.9134826660156,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4419250488281,284.9195556640625,1.0,0.4155808389186859,1.0,1.0,0.0,1.0,-2.3079819679260254,2.3079776763916016,4.284869191906182e-06,1.7830867767333984,0.8636035323143005,0.8636035323143005,0.0,60.20615005493164,94.0,49022.76953125,0.0,938.4807739257812,1.0,280.3572998046875,283.6316223144531,295.2834167480469,298.4602966308594,293.1499938964844,293.1499938964844,280.6499938964844,38646.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847375512123108,1.0,0.0,0.0,3.574018955230713,3.574042558670044,8.523284691364097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.2763671875,0.0,1469.6553955078125,1895.4371337890625,0.0,3260.961181640625,0.8909573554992676,1.0,0.0,3.0,1.0,0.0
18176580,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.94722580909729,0.2962349653244018,0.2659563720226288,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9653502702713012,0.3125061690807342,0.2953794598579407,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9990000128746032,0.3944928050041199,0.2468966990709304,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9053711295127868,0.2628901302814483,0.248750552535057,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.83143550157547,0.2028053551912307,0.9124043583869934,285.0904846191406,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.44635009765625,285.0915222167969,1.0,0.4289584457874298,1.0,1.0,0.0,1.0,-2.364074945449829,2.3640706539154053,4.494896984397201e-06,1.826356291770935,1.0,1.0,0.0,66.89954376220703,114.0,49443.12890625,0.0,1023.707763671875,1.0,280.6426696777344,283.7866516113281,295.2444152832031,298.3733825683594,293.1499938964844,293.1499938964844,280.3500061035156,31808.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783124685287476,1.0,0.0,0.0,3.757970333099365,3.7579946517944336,9.423234246241918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.59912109375,0.0,1624.3497314453125,1895.4371337890625,0.0,3200.763916015625,0.9262996315956116,1.0,0.0,3.0,1.0,0.0
18176640,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.94722580909729,0.2962349653244018,0.2659563720226288,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9653502702713012,0.3125061690807342,0.2953794598579407,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9990000128746032,0.3944928050041199,0.2468966990709304,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9053711295127868,0.2628901302814483,0.248750552535057,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.83143550157547,0.2028053551912307,0.9124043583869934,285.0904846191406,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.44635009765625,285.0915222167969,1.0,0.4289584457874298,1.0,1.0,0.0,1.0,-2.364074945449829,2.3640706539154053,4.494896984397201e-06,1.826356291770935,1.0,1.0,0.0,66.89954376220703,114.0,49443.12890625,0.0,1023.707763671875,1.0,280.6426696777344,283.7866516113281,295.2444152832031,298.3733825683594,293.1499938964844,293.1499938964844,280.3500061035156,31808.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783124685287476,1.0,0.0,0.0,3.757970333099365,3.7579946517944336,9.423234246241918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.59912109375,0.0,1624.3497314453125,1895.4371337890625,0.0,3200.763916015625,0.9262996315956116,1.0,0.0,3.0,1.0,0.0
18176700,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9282638430595398,0.2980363070964813,0.2679333686828613,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9473420977592468,0.3144356310367584,0.2975159287452698,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9990000128746032,0.3935553729534149,0.2621946632862091,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8891810178756714,0.2646154761314392,0.2506778538227081,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8178600668907166,0.2039994895458221,0.9191025495529176,284.9656982421875,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.435302734375,284.9554748535156,1.0,0.437466561794281,1.0,1.0,0.0,1.0,-2.3977527618408203,2.3977479934692383,4.623651420843089e-06,1.8524032831192017,0.9684619307518004,0.9684619307518004,0.0,71.77367401123047,114.0,51074.5078125,0.0,1080.2132568359375,1.0,280.3944091796875,283.6190795898437,295.3196105957031,298.6431884765625,293.1499938964844,293.1499938964844,280.3500061035156,33253.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888373613357544,1.0,0.0,0.0,3.804429292678833,3.804454326629639,9.657668442741851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.404296875,0.0,1690.439697265625,1895.4371337890625,0.0,3294.994140625,0.937364399433136,1.0,0.0,3.0,1.0,0.0
18176760,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.90230792760849,0.2994418144226074,0.2695469260215759,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9202524423599244,0.3160423934459686,0.2993853092193603,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9912391304969788,0.3904567062854767,0.2745484709739685,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8668980002403259,0.2660437524318695,0.2523745596408844,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7976199984550476,0.2049125283956527,0.9248510003089904,284.9461669921875,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.4190673828125,284.9482421875,1.0,0.4465575218200683,1.0,1.0,0.0,1.0,-2.4261765480041504,2.4261717796325684,4.734902631753357e-06,1.874977231025696,0.9542469382286072,0.9542469382286072,0.0,78.6747817993164,132.0,51593.2109375,0.0,1140.3785400390625,1.0,280.3563232421875,283.5993957519531,295.3241882324219,298.6500549316406,293.1499938964844,293.1499938964844,280.04998779296875,35052.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952932357788086,1.0,0.0,0.0,3.8027596473693848,3.8027849197387695,9.649193088989705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.98974609375,0.0,1702.4674072265625,1895.4371337890625,0.0,3359.672119140625,0.938836634159088,1.0,0.0,3.0,1.0,0.0
18176820,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8491687774658203,0.301773339509964,0.272414892911911,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8642975091934204,0.3187552392482757,0.3027835786342621,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.92522794008255,0.3861020505428314,0.2714375853538513,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8188059329986572,0.2683941125869751,0.25544074177742,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7506988048553467,0.2061982601881027,0.9347358345985411,284.8771057128906,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4017639160156,284.8833923339844,1.0,0.4632706344127655,1.0,1.0,0.0,1.0,-2.4451146125793457,2.445109844207764,4.808843641512794e-06,1.8895198106765747,0.8539255261421204,0.8539255261421204,0.0,97.74254608154295,135.0,52329.1640625,0.0,1241.8365478515625,1.0,280.05712890625,283.51287841796875,295.3180236816406,298.7213439941406,293.1499938964844,293.1499938964844,280.3500061035156,40599.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091817736625672,1.0,0.0,0.0,3.613844633102417,3.613869190216065,8.714295063327882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.294921875,0.0,1527.3907470703125,1895.4371337890625,0.0,3489.0087890625,0.9014833569526672,1.0,0.0,3.0,1.0,0.0
18176880,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8491687774658203,0.301773339509964,0.272414892911911,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8642975091934204,0.3187552392482757,0.3027835786342621,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.92522794008255,0.3861020505428314,0.2714375853538513,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8188059329986572,0.2683941125869751,0.25544074177742,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7506988048553467,0.2061982601881027,0.9347358345985411,284.8771057128906,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4017639160156,284.8833923339844,1.0,0.4632706344127655,1.0,1.0,0.0,1.0,-2.4451146125793457,2.445109844207764,4.808843641512794e-06,1.8895198106765747,0.8539255261421204,0.8539255261421204,0.0,97.74254608154295,135.0,52329.1640625,0.0,1241.8365478515625,1.0,280.05712890625,283.51287841796875,295.3180236816406,298.7213439941406,293.1499938964844,293.1499938964844,280.3500061035156,40599.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091817736625672,1.0,0.0,0.0,3.613844633102417,3.613869190216065,8.714295063327882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.294921875,0.0,1527.3907470703125,1895.4371337890625,0.0,3489.0087890625,0.9014833569526672,1.0,0.0,3.0,1.0,0.0
18176940,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8278159499168396,0.3053312599658966,0.2757437229156494,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8417845964431763,0.3222774863243103,0.3063393831253052,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8940284252166748,0.3861981034278869,0.2711847424507141,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7970727682113647,0.2713839709758758,0.2585379183292389,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7313482761383057,0.2078856378793716,0.9438512325286864,285.0380554199219,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3977966308594,285.0368347167969,1.0,0.4750162661075592,1.0,1.0,0.0,1.0,-2.4677488803863525,2.4677441120147705,4.897980034002103e-06,1.9068952798843384,0.9905215501785278,0.9905215501785278,0.0,110.36469268798828,123.0,52214.62109375,0.0,1322.1287841796875,1.0,280.34307861328125,283.6619567871094,295.2571716308594,298.5705871582031,293.1499938964844,293.1499938964844,280.04998779296875,32567.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009904861450196,1.0,0.0,0.0,3.7622933387756334,3.762317657470703,9.444926263313392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.708984375,0.0,1635.25048828125,1895.4371337890625,0.0,3412.8154296875,0.9280437231063844,1.0,0.0,3.0,1.0,0.0
18177000,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8278159499168396,0.3053312599658966,0.2757437229156494,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8417845964431763,0.3222774863243103,0.3063393831253052,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8940284252166748,0.3861981034278869,0.2711847424507141,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7970727682113647,0.2713839709758758,0.2585379183292389,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7313482761383057,0.2078856378793716,0.9438512325286864,285.0380554199219,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3977966308594,285.0368347167969,1.0,0.4750162661075592,1.0,1.0,0.0,1.0,-2.4677488803863525,2.4677441120147705,4.897980034002103e-06,1.9068952798843384,0.9905215501785278,0.9905215501785278,0.0,110.36469268798828,123.0,52214.62109375,0.0,1322.1287841796875,1.0,280.34307861328125,283.6619567871094,295.2571716308594,298.5705871582031,293.1499938964844,293.1499938964844,280.04998779296875,32567.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009904861450196,1.0,0.0,0.0,3.7622933387756334,3.762317657470703,9.444926263313392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.708984375,0.0,1635.25048828125,1895.4371337890625,0.0,3412.8154296875,0.9280437231063844,1.0,0.0,3.0,1.0,0.0
18177060,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8255027532577515,0.3079698979854584,0.2784940004348755,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8393996357917786,0.3251763582229614,0.3093986809253692,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8887172937393188,0.3865801095962524,0.2716100811958313,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7946434020996094,0.2738297879695892,0.2611465156078338,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.728733241558075,0.209150418639183,0.9507735967636108,284.9007263183594,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3885498046875,284.9046630859375,1.0,0.4792682826519012,1.0,1.0,0.0,1.0,-2.4867000579833984,2.4866950511932373,4.973559043719433e-06,1.9215986728668213,0.8873448967933655,0.8873448967933655,0.0,113.69087982177734,111.0,53346.7578125,0.0,1359.7449951171875,1.0,280.056396484375,283.5057678222656,295.32391357421875,298.7735900878906,293.1499938964844,293.1499938964844,280.3500061035156,38167.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125912189483644,1.0,0.0,0.0,3.693037986755371,3.6930627822875977,9.100407396545052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.0205078125,0.0,1597.9871826171875,1895.4371337890625,0.0,3520.635498046875,0.9164753556251526,1.0,0.0,3.0,1.0,0.0
18177120,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8255027532577515,0.3079698979854584,0.2784940004348755,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8393996357917786,0.3251763582229614,0.3093986809253692,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8887172937393188,0.3865801095962524,0.2716100811958313,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7946434020996094,0.2738297879695892,0.2611465156078338,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.728733241558075,0.209150418639183,0.9507735967636108,284.9007263183594,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3885498046875,284.9046630859375,1.0,0.4792682826519012,1.0,1.0,0.0,1.0,-2.4867000579833984,2.4866950511932373,4.973559043719433e-06,1.9215986728668213,0.8873448967933655,0.8873448967933655,0.0,113.69087982177734,111.0,53346.7578125,0.0,1359.7449951171875,1.0,280.056396484375,283.5057678222656,295.32391357421875,298.7735900878906,293.1499938964844,293.1499938964844,280.3500061035156,38167.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125912189483644,1.0,0.0,0.0,3.693037986755371,3.6930627822875977,9.100407396545052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.0205078125,0.0,1597.9871826171875,1895.4371337890625,0.0,3520.635498046875,0.9164753556251526,1.0,0.0,3.0,1.0,0.0
18177180,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8288902640342712,0.3097963631153106,0.2798249125480652,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8429043292999268,0.326999694108963,0.3108807504177093,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.891577422618866,0.3873224258422851,0.271869033575058,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7982327342033386,0.275355577468872,0.2623807787895202,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7313119769096375,0.209977701306343,0.9536759257316588,285.05029296875,284.95001220703125,297.3934631347656,292.29327392578125,297.39227294921875,297.3871765136719,285.05517578125,1.0,0.4795794785022735,1.0,1.0,0.0,1.0,-2.495357275009156,2.495352268218994,5.008058451494435e-06,1.928200364112854,0.9963263273239136,0.9963263273239136,0.0,112.75926208496094,111.0,52825.83984375,0.0,1366.6832275390625,1.0,280.3100280761719,283.6611328125,295.2682800292969,298.5847473144531,293.1499938964844,293.1499938964844,280.3500061035156,33254.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065830707550048,1.0,0.0,0.0,3.760308742523194,3.760333299636841,9.434965022592224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.07470703125,0.0,1638.226318359375,1895.4371337890625,0.0,3464.866455078125,0.9296529293060304,1.0,0.0,3.0,1.0,0.0
18177240,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8345500826835632,0.3115158677101135,0.2812311053276062,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8487025499343872,0.328680157661438,0.3123250901699066,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8972969651222229,0.3881844878196716,0.2723488211631775,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8041097521781921,0.2767669856548309,0.2635781466960907,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7358444929122925,0.2107921838760376,0.9566963315010072,285.0585327148437,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.388427734375,285.05859375,1.0,0.4791834056377411,1.0,1.0,0.0,1.0,-2.504424333572388,2.5044193267822266,5.044398221798474e-06,1.935153126716613,1.0,1.0,0.0,110.6874542236328,99.0,53084.64453125,0.0,1369.310546875,1.0,280.343017578125,283.6596069335937,295.2837829589844,298.6498413085937,293.1499938964844,293.1499938964844,280.04998779296875,32976.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054452776908876,1.0,0.0,0.0,3.825509786605835,3.8255348205566406,9.764992228156189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.9267578125,0.0,1713.627197265625,1895.4371337890625,0.0,3454.287109375,0.9424784779548644,1.0,0.0,3.0,1.0,0.0
