time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177300,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8423866629600525,0.3130192160606384,0.2826641499996185,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8568623661994934,0.3302692472934723,0.3138433694839477,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.905519425868988,0.3887844979763031,0.2728200256824493,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8120529055595398,0.2780981361865997,0.2648333311080932,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7422738671302795,0.2115270495414734,0.9598281383514404,284.9169921875,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.38653564453125,284.9069519042969,1.0,0.4781578779220581,1.0,1.0,0.0,1.0,-2.5138113498687744,2.513806104660034,5.082284587842878e-06,1.9424148797988887,0.9428914785385132,0.9428914785385132,0.0,107.67252349853516,99.0,54338.0625,0.0,1368.306884765625,1.0,280.0939636230469,283.4852294921875,295.35302734375,298.8951721191406,293.1499938964844,293.1499938964844,280.04998779296875,34900.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133684039115906,1.0,0.0,0.0,3.846198797225952,3.846224546432495,9.870899475572514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.1357421875,0.0,1753.934814453125,1895.4371337890625,0.0,3527.837158203125,0.9472987055778505,1.0,0.0,3.0,1.0,0.0
18177360,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8499969244003296,0.3142019510269165,0.2836964428424835,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8649229407310486,0.3315889537334442,0.3150536715984344,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9139406681060792,0.3890432715415954,0.2729907929897308,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8193896412849426,0.279176652431488,0.2658166885375976,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7485803961753845,0.212053969502449,0.961967945098877,284.88250732421875,284.95001220703125,297.4707336425781,292.31451416015625,297.4587707519531,297.3812255859375,284.8753662109375,1.0,0.476458191871643,0.8949225544929504,0.8949225544929504,0.2000000029802322,1.0,-2.5204546451568604,2.192371368408203,0.3280833959579468,1.6209969520568848,0.901697874069214,0.901697874069214,0.0,104.54645538330078,87.0,53270.30859375,0.0,1361.9132080078125,1.0,280.0562744140625,283.4328918457031,295.3524780273437,298.85137939453125,293.1499938964844,293.1499938964844,279.75,37705.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171629548072816,1.0,0.0,0.0,3.7881476879119873,3.7881734371185294,9.57518409450131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.6962890625,0.0,1705.607177734375,1895.4371337890625,0.0,3562.95361328125,0.9368906617164612,1.0,0.0,3.0,1.0,0.0
18177420,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.8695871829986572,0.3163171410560608,0.2852632105350494,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.8855513334274292,0.3339096307754516,0.316951185464859,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9366094470024108,0.3891949653625488,0.272871732711792,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.837237536907196,0.2809907495975494,0.2672590911388397,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.7648419141769409,0.2127986699342727,0.9640688300132751,284.8080139160156,284.95001220703125,297.5242004394531,292.33135986328125,297.4465637207031,297.3681945800781,284.806640625,1.0,0.4715127050876617,0.6847676038742065,0.6847676038742065,0.6000000238418579,1.0,-2.528733253479004,1.2651654481887815,1.2635678052902222,0.6941171288490295,0.7366186380386353,0.7366186380386353,0.0,96.95909118652344,75.0,47819.453125,0.0,1336.84814453125,1.0,279.7597351074219,283.33709716796875,295.2720947265625,298.5011291503906,293.1499938964844,293.1499938964844,280.04998779296875,48170.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100452065467834,1.0,0.0,0.0,3.197153329849243,3.1971752643585205,6.820562816756137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.2265625,0.0,1165.0626220703125,1895.4371337890625,0.0,3497.0234375,0.8178697228431702,1.0,0.0,3.0,1.0,0.0
18177480,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.8695871829986572,0.3163171410560608,0.2852632105350494,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.8855513334274292,0.3339096307754516,0.316951185464859,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9366094470024108,0.3891949653625488,0.272871732711792,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.837237536907196,0.2809907495975494,0.2672590911388397,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.7648419141769409,0.2127986699342727,0.9640688300132751,284.8080139160156,284.95001220703125,297.5242004394531,292.33135986328125,297.4465637207031,297.3681945800781,284.806640625,1.0,0.4715127050876617,0.6847676038742065,0.6847676038742065,0.6000000238418579,1.0,-2.528733253479004,1.2651654481887815,1.2635678052902222,0.6941171288490295,0.7366186380386353,0.7366186380386353,0.0,96.95909118652344,75.0,47819.453125,0.0,1336.84814453125,1.0,279.7597351074219,283.33709716796875,295.2720947265625,298.5011291503906,293.1499938964844,293.1499938964844,280.04998779296875,48170.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100452065467834,1.0,0.0,0.0,3.197153329849243,3.1971752643585205,6.820562816756137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.2265625,0.0,1165.0626220703125,1895.4371337890625,0.0,3497.0234375,0.8178697228431702,1.0,0.0,3.0,1.0,0.0
18177540,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9056158661842346,0.3199653327465057,0.2878566682338714,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9237775206565856,0.337328553199768,0.3195180892944336,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9744933843612672,0.390806496143341,0.2734692692756653,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8696044683456421,0.2837063670158386,0.2692009210586548,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7949323058128357,0.2142573893070221,0.9678034782409668,284.9241027832031,284.95001220703125,297.57794189453125,292.3498229980469,297.4431457519531,297.3701171875,284.9268798828125,1.0,0.4658213257789612,0.474612683057785,0.474612683057785,1.0,1.0,-2.5424602031707764,0.8883427977561951,1.6541173458099363,0.3144561946392059,0.7780153155326843,0.7780153155326843,0.0,86.46822357177734,63.0,44882.3046875,0.0,1309.1923828125,1.0,280.03717041015625,283.4609375,295.1888427734375,298.0966796875,293.1499938964844,293.1499938964844,280.3500061035156,38958.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718599081039429,1.0,0.0,0.0,3.1270501613616943,3.12706995010376,6.524737159452343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.056640625,0.0,1044.4376220703125,1895.4371337890625,0.0,3140.256591796875,0.7920703887939453,1.0,0.0,3.0,1.0,0.0
18177600,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9056158661842346,0.3199653327465057,0.2878566682338714,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9237775206565856,0.337328553199768,0.3195180892944336,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9744933843612672,0.390806496143341,0.2734692692756653,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8696044683456421,0.2837063670158386,0.2692009210586548,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7949323058128357,0.2142573893070221,0.9678034782409668,284.9241027832031,284.95001220703125,297.57794189453125,292.3498229980469,297.4431457519531,297.3701171875,284.9268798828125,1.0,0.4658213257789612,0.474612683057785,0.474612683057785,1.0,1.0,-2.5424602031707764,0.8883427977561951,1.6541173458099363,0.3144561946392059,0.7780153155326843,0.7780153155326843,0.0,86.46822357177734,63.0,44882.3046875,0.0,1309.1923828125,1.0,280.03717041015625,283.4609375,295.1888427734375,298.0966796875,293.1499938964844,293.1499938964844,280.3500061035156,38958.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718599081039429,1.0,0.0,0.0,3.1270501613616943,3.12706995010376,6.524737159452343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.056640625,0.0,1044.4376220703125,1895.4371337890625,0.0,3140.256591796875,0.7920703887939453,1.0,0.0,3.0,1.0,0.0
18177660,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9493091106414796,0.3239584267139435,0.2910680472850799,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9666928648948668,0.3411281108856201,0.322698026895523,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.3934244215488434,0.2686152160167694,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.906619668006897,0.2867467999458313,0.2716787457466125,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8265178799629211,0.2160289734601974,0.9738900661468506,285.0210876464844,284.95001220703125,297.6319885253906,292.3697814941406,297.4696655273437,297.3765563964844,285.0179443359375,1.0,0.4591528177261352,0.5076448321342468,0.5076448321342468,1.0,1.0,-2.542471408843994,0.9304776787757874,1.6119937896728516,0.3591115474700928,0.8807097673416138,0.8807097673416138,0.0,77.65336608886719,66.0,44758.7578125,0.0,1276.8916015625,1.0,280.3369140625,283.5615539550781,295.25543212890625,298.0822448730469,293.1499938964844,293.1499938964844,280.6499938964844,31490.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447365164756775,1.0,0.0,0.0,3.3240835666656494,3.324103832244873,7.372880190814612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.14794921875,0.0,1169.175048828125,1895.4371337890625,0.0,2885.998779296875,0.8289415836334229,1.0,0.0,3.0,1.0,0.0
18177720,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9493091106414796,0.3239584267139435,0.2910680472850799,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9666928648948668,0.3411281108856201,0.322698026895523,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.3934244215488434,0.2686152160167694,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.906619668006897,0.2867467999458313,0.2716787457466125,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8265178799629211,0.2160289734601974,0.9738900661468506,285.0210876464844,284.95001220703125,297.6319885253906,292.3697814941406,297.4696655273437,297.3765563964844,285.0179443359375,1.0,0.4591528177261352,0.5076448321342468,0.5076448321342468,1.0,1.0,-2.542471408843994,0.9304776787757874,1.6119937896728516,0.3591115474700928,0.8807097673416138,0.8807097673416138,0.0,77.65336608886719,66.0,44758.7578125,0.0,1276.8916015625,1.0,280.3369140625,283.5615539550781,295.25543212890625,298.0822448730469,293.1499938964844,293.1499938964844,280.6499938964844,31490.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447365164756775,1.0,0.0,0.0,3.3240835666656494,3.324103832244873,7.372880190814612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.14794921875,0.0,1169.175048828125,1895.4371337890625,0.0,2885.998779296875,0.8289415836334229,1.0,0.0,3.0,1.0,0.0
18177780,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9800489544868468,0.327811449766159,0.2943254113197326,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.993825614452362,0.3449148833751678,0.3260388374328613,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9990000128746032,0.4014236330986023,0.2470211535692215,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9396283030509948,0.2897678017616272,0.2743041217327118,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8505302667617798,0.2178369760513305,0.9808822870254515,285.0775146484375,284.95001220703125,297.6863708496094,292.3910522460937,297.5016174316406,297.3862609863281,285.0735778808594,1.0,0.4564622640609741,0.5406769514083862,0.5406769514083862,1.0,1.0,-2.5481479167938232,0.9825802445411682,1.5655676126480105,0.4071300029754638,1.0,1.0,0.0,72.27572631835938,86.0,44794.69921875,0.0,1254.311279296875,1.0,280.63970947265625,283.6293029785156,295.3487243652344,298.17626953125,293.1499938964844,293.1499938964844,280.3500061035156,29158.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341893553733826,1.0,0.0,0.0,3.5874176025390625,3.587439775466919,8.587310844632157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.017578125,0.0,1414.337890625,1895.4371337890625,0.0,2787.477783203125,0.8860807418823242,1.0,0.0,3.0,1.0,0.0
18177840,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9800489544868468,0.327811449766159,0.2943254113197326,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.993825614452362,0.3449148833751678,0.3260388374328613,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9990000128746032,0.4014236330986023,0.2470211535692215,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9396283030509948,0.2897678017616272,0.2743041217327118,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8505302667617798,0.2178369760513305,0.9808822870254515,285.0775146484375,284.95001220703125,297.6863708496094,292.3910522460937,297.5016174316406,297.3862609863281,285.0735778808594,1.0,0.4564622640609741,0.5406769514083862,0.5406769514083862,1.0,1.0,-2.5481479167938232,0.9825802445411682,1.5655676126480105,0.4071300029754638,1.0,1.0,0.0,72.27572631835938,86.0,44794.69921875,0.0,1254.311279296875,1.0,280.63970947265625,283.6293029785156,295.3487243652344,298.17626953125,293.1499938964844,293.1499938964844,280.3500061035156,29158.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341893553733826,1.0,0.0,0.0,3.5874176025390625,3.587439775466919,8.587310844632157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.017578125,0.0,1414.337890625,1895.4371337890625,0.0,2787.477783203125,0.8860807418823242,1.0,0.0,3.0,1.0,0.0
18177900,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9813981652259828,0.3292113542556762,0.2958414256572723,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.99496191740036,0.3464459776878357,0.3276777267456054,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.4055748879909515,0.247139886021614,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9411527514457704,0.2909643054008484,0.2756026983261108,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8514019846916199,0.2184942960739135,0.9844726920127868,284.9154357910156,284.95001220703125,297.71368408203125,292.40216064453125,297.5175170898437,297.3904724121094,284.90533447265625,1.0,0.4585136473178863,0.5571929812431335,0.5571929812431335,1.0,1.0,-2.557935953140259,1.0086028575897217,1.549333095550537,0.4306334853172302,0.9105625748634338,0.9105625748634338,0.0,72.62196350097656,86.0,46094.4375,0.0,1267.84814453125,1.0,280.3984069824219,283.4420166015625,295.4557189941406,298.469970703125,293.1499938964844,293.1499938964844,280.3500061035156,32904.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446523547172546,1.0,0.0,0.0,3.6388676166534415,3.6388909816741934,8.835392009132192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.25732421875,0.0,1497.7271728515625,1895.4371337890625,0.0,2885.21142578125,0.8986937999725342,1.0,0.0,3.0,1.0,0.0
18177960,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9749969244003296,0.3303009867668152,0.2969533801078796,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.989483118057251,0.3477157354354858,0.3290139436721802,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.4080641865730285,0.2534910440444946,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.933354914188385,0.2919209599494934,0.2766424417495727,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8452262282371521,0.2189445793628692,0.9871182441711426,284.8966369628906,284.95001220703125,297.7410888671875,292.4135437011719,297.52783203125,297.3894348144531,284.8992614746094,1.0,0.4622769057750702,0.5557395219802856,0.5557395219802856,1.0,1.0,-2.572927474975586,1.0148646831512451,1.5580629110336304,0.4333782196044922,0.8801113963127136,0.8801113963127136,0.0,74.6761245727539,106.0,46219.0546875,0.0,1295.571533203125,1.0,280.35748291015625,283.4306640625,295.47381591796875,298.4767150878906,293.1499938964844,293.1499938964844,280.6499938964844,36454.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515056371688843,1.0,0.0,0.0,3.592236042022705,3.592259645462036,8.610394388597342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.49853515625,0.0,1473.1956787109375,1895.4371337890625,0.0,2949.375,0.8923279643058777,1.0,0.0,3.0,1.0,0.0
18178020,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9501326680183412,0.3336970210075378,0.299882709980011,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9671552181243896,0.3510829210281372,0.3321669101715088,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.4087669551372528,0.2761003971099853,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9064490795135498,0.2945010662078857,0.2791030406951904,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8246129155158997,0.2203029841184616,0.9936245679855348,285.0567626953125,284.95001220703125,297.79620361328125,292.43707275390625,297.5457763671875,297.3835144042969,285.0569152832031,1.0,0.4741020500659942,0.5528326034545898,0.5528326034545898,1.0,1.0,-2.618159055709839,1.0311237573623655,1.5870352983474731,0.4391703009605407,1.0,1.0,0.0,82.06381225585938,124.0,46256.16796875,0.0,1386.3797607421875,1.0,280.6430358886719,283.5853271484375,295.434326171875,298.3761291503906,293.1499938964844,293.1499938964844,280.3500061035156,31772.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469908237457275,1.0,0.0,0.0,3.757673501968384,3.757697820663452,9.421746085536142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.02783203125,0.0,1623.73046875,1895.4371337890625,0.0,2907.0947265625,0.9262160658836364,1.0,0.0,3.0,1.0,0.0
18178080,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9501326680183412,0.3336970210075378,0.299882709980011,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9671552181243896,0.3510829210281372,0.3321669101715088,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.4087669551372528,0.2761003971099853,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9064490795135498,0.2945010662078857,0.2791030406951904,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8246129155158997,0.2203029841184616,0.9936245679855348,285.0567626953125,284.95001220703125,297.79620361328125,292.43707275390625,297.5457763671875,297.3835144042969,285.0569152832031,1.0,0.4741020500659942,0.5528326034545898,0.5528326034545898,1.0,1.0,-2.618159055709839,1.0311237573623655,1.5870352983474731,0.4391703009605407,1.0,1.0,0.0,82.06381225585938,124.0,46256.16796875,0.0,1386.3797607421875,1.0,280.6430358886719,283.5853271484375,295.434326171875,298.3761291503906,293.1499938964844,293.1499938964844,280.3500061035156,31772.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469908237457275,1.0,0.0,0.0,3.757673501968384,3.757697820663452,9.421746085536142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.02783203125,0.0,1623.73046875,1895.4371337890625,0.0,2907.0947265625,0.9262160658836364,1.0,0.0,3.0,1.0,0.0
18178140,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9003400206565857,0.3360960185527801,0.3028936684131622,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9170360565185548,0.3537669479846954,0.3355047404766083,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9651501178741456,0.4045018851757049,0.2841053009033203,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8631752133369446,0.2964647710323334,0.2817372679710388,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7856770753860474,0.2211380749940872,1.000895380973816,284.8981628417969,284.95001220703125,297.8517150878906,292.46148681640625,297.5555725097656,297.3643798828125,284.8988037109375,1.0,0.4879685342311859,0.549925684928894,0.549925684928894,1.0,1.0,-2.646126508712769,1.0396173000335691,1.6065092086791992,0.4412039816379547,0.9110112190246582,0.9110112190246582,0.0,96.38057708740234,142.0,47790.55078125,0.0,1488.658203125,1.0,280.357177734375,283.4001159667969,295.52178955078125,298.62860107421875,293.1499938964844,293.1499938964844,280.04998779296875,36698.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634234666824341,1.0,0.0,0.0,3.752614974975586,3.752640008926392,9.3963950575926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.3671875,0.0,1655.72802734375,1895.4371337890625,0.0,3061.116455078125,0.9283410906791688,1.0,0.0,3.0,1.0,0.0
18178200,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9003400206565857,0.3360960185527801,0.3028936684131622,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9170360565185548,0.3537669479846954,0.3355047404766083,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9651501178741456,0.4045018851757049,0.2841053009033203,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8631752133369446,0.2964647710323334,0.2817372679710388,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7856770753860474,0.2211380749940872,1.000895380973816,284.8981628417969,284.95001220703125,297.8517150878906,292.46148681640625,297.5555725097656,297.3643798828125,284.8988037109375,1.0,0.4879685342311859,0.549925684928894,0.549925684928894,1.0,1.0,-2.646126508712769,1.0396173000335691,1.6065092086791992,0.4412039816379547,0.9110112190246582,0.9110112190246582,0.0,96.38057708740234,142.0,47790.55078125,0.0,1488.658203125,1.0,280.357177734375,283.4001159667969,295.52178955078125,298.62860107421875,293.1499938964844,293.1499938964844,280.04998779296875,36698.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634234666824341,1.0,0.0,0.0,3.752614974975586,3.752640008926392,9.3963950575926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.3671875,0.0,1655.72802734375,1895.4371337890625,0.0,3061.116455078125,0.9283410906791688,1.0,0.0,3.0,1.0,0.0
18178260,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8596332669258118,0.3380177617073059,0.3052128553390503,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8744342923164368,0.3559928834438324,0.3382672965526581,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9126352667808532,0.4022478759288788,0.2826300263404846,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8263477087020874,0.2979708909988403,0.283839076757431,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7500606179237366,0.221509963274002,1.0059126615524292,284.8719482421875,284.95001220703125,297.9076538085937,292.48663330078125,297.5690002441406,297.35076904296875,284.8764343261719,1.0,0.5017566680908203,0.5482305884361267,0.5482305884361267,1.0,1.0,-2.660232782363892,1.0434314012527466,1.6168012619018557,0.4422328472137451,0.8223015666007996,0.8223015666007996,0.0,113.8373031616211,160.0,48192.03515625,0.0,1586.4334716796875,1.0,280.0580749511719,283.35955810546875,295.5242919921875,298.6764221191406,293.1499938964844,293.1499938964844,280.3500061035156,41811.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743791580200195,1.0,0.0,0.0,3.484612226486206,3.484635591506958,8.102185802272288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.6845703125,0.0,1398.344482421875,1895.4371337890625,0.0,3163.884765625,0.8741329312324524,1.0,0.0,3.0,1.0,0.0
18178320,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8596332669258118,0.3380177617073059,0.3052128553390503,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8744342923164368,0.3559928834438324,0.3382672965526581,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9126352667808532,0.4022478759288788,0.2826300263404846,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8263477087020874,0.2979708909988403,0.283839076757431,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7500606179237366,0.221509963274002,1.0059126615524292,284.8719482421875,284.95001220703125,297.9076538085937,292.48663330078125,297.5690002441406,297.35076904296875,284.8764343261719,1.0,0.5017566680908203,0.5482305884361267,0.5482305884361267,1.0,1.0,-2.660232782363892,1.0434314012527466,1.6168012619018557,0.4422328472137451,0.8223015666007996,0.8223015666007996,0.0,113.8373031616211,160.0,48192.03515625,0.0,1586.4334716796875,1.0,280.0580749511719,283.35955810546875,295.5242919921875,298.6764221191406,293.1499938964844,293.1499938964844,280.3500061035156,41811.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743791580200195,1.0,0.0,0.0,3.484612226486206,3.484635591506958,8.102185802272288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.6845703125,0.0,1398.344482421875,1895.4371337890625,0.0,3163.884765625,0.8741329312324524,1.0,0.0,3.0,1.0,0.0
18178380,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.843302309513092,0.3397778272628784,0.3068670332431793,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8572774529457092,0.3577236235141754,0.3400526940822601,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8921090960502625,0.4023946821689605,0.2826651036739349,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.810823380947113,0.2992090582847595,0.2851965129375458,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.735699474811554,0.2219951599836349,1.0091959238052368,285.0169982910156,284.95001220703125,297.9391784667969,292.5009765625,297.5809020996094,297.35015869140625,285.0194091796875,1.0,0.5095901489257812,0.5472813248634338,0.5472813248634338,1.0,1.0,-2.6699776649475098,1.0464344024658203,1.6235432624816897,0.4428862631320953,0.9179302453994752,0.9179302453994752,0.0,123.52698516845705,160.0,47659.03125,0.0,1644.266845703125,1.0,280.30767822265625,283.5091552734375,295.4591979980469,298.4697570800781,293.1499938964844,293.1499938964844,280.3500061035156,34197.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655834794044495,1.0,0.0,0.0,3.5525054931640625,3.552528142929077,8.420983590440301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.662109375,0.0,1414.25830078125,1895.4371337890625,0.0,3081.379150390625,0.8840746879577637,1.0,0.0,3.0,1.0,0.0
18178440,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8330124020576477,0.3412450850009918,0.3084608912467956,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8464103937149048,0.3591862320899963,0.3417001664638519,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8791678547859192,0.4028090536594391,0.2830974459648132,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7999753952026367,0.3002733588218689,0.2864697575569153,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7264614701271057,0.2224608659744262,1.0125415325164795,285.0145263671875,284.95001220703125,297.96405029296875,292.5123291015625,297.5912475585937,297.3513488769531,285.0143127441406,1.0,0.5158759355545044,0.5465354919433594,0.5465354919433594,1.0,1.0,-2.679940700531006,1.0497872829437256,1.6301532983779907,0.4439201354980469,0.9362101554870604,0.9362101554870604,0.0,131.00328063964844,148.0,47902.125,0.0,1692.7119140625,1.0,280.3412170410156,283.5019836425781,295.4787292480469,298.52813720703125,293.1499938964844,293.1499938964844,280.04998779296875,33077.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628146648406982,1.0,0.0,0.0,3.622426748275757,3.6224498748779297,8.755732778809033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.2744140625,0.0,1481.0047607421875,1895.4371337890625,0.0,3055.40576171875,0.8971413969993591,1.0,0.0,3.0,1.0,0.0
18178500,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.828497588634491,0.3424502313137054,0.3099223971366882,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8417056798934937,0.3605415821075439,0.3432973623275757,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8729549646377563,0.4029814898967743,0.283455491065979,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7950344085693359,0.3012229204177856,0.28766068816185,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7220759391784668,0.2228007018566131,1.015288472175598,284.8855285644531,284.95001220703125,297.9924011230469,292.5253601074219,297.6005554199219,297.3487243652344,284.8798522949219,1.0,0.5191571712493896,0.5456879138946533,0.5456879138946533,1.0,1.0,-2.6887872219085693,1.0524868965148926,1.6363003253936768,0.4446645975112915,0.8525277376174927,0.8525277376174927,0.0,135.13706970214844,148.0,48903.22265625,0.0,1724.5328369140625,1.0,280.0980529785156,283.3496398925781,295.5594177246094,298.76953125,293.1499938964844,293.1499938964844,280.04998779296875,37024.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697521686553955,1.0,0.0,0.0,3.604358911514282,3.604382753372192,8.668607733852696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.88916015625,0.0,1490.5479736328125,1895.4371337890625,0.0,3120.48583984375,0.8935113549232483,1.0,0.0,3.0,1.0,0.0
18178560,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8269596099853516,0.3434484899044037,0.3109053075313568,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8402134776115417,0.3617264628410339,0.344510406255722,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8703479766845703,0.4030126333236694,0.2835300862789154,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7933419346809387,0.3020181655883789,0.2885079979896545,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7203181385993958,0.2230138331651687,1.0166940689086914,284.9056396484375,284.95001220703125,298.0209045410156,292.5384826660156,297.6086120605469,297.3438720703125,284.9090576171875,1.0,0.5208515524864197,0.5450084209442139,0.5450084209442139,1.0,1.0,-2.6942267417907715,1.05391263961792,1.6403141021728516,0.44483682513237,0.8454768657684326,0.8454768657684326,0.0,136.9517822265625,136.0,48747.5625,0.0,1740.859130859375,1.0,280.0578308105469,283.3760986328125,295.5670166015625,298.7354431152344,293.1499938964844,293.1499938964844,280.3500061035156,38990.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727027177810669,1.0,0.0,0.0,3.508164644241333,3.508188009262085,8.212081183955888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.86572265625,0.0,1402.5301513671875,1895.4371337890625,0.0,3148.161865234375,0.8763837814331055,1.0,0.0,3.0,1.0,0.0
18178620,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8323302865028381,0.3465596437454223,0.3133396506309509,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8457725048065186,0.3649041354656219,0.3471979796886444,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8747488260269165,0.4042091369628906,0.2840791046619415,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7986630797386169,0.3042863011360168,0.2903739213943481,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7239609360694885,0.2239713668823242,1.0198508501052856,285.0289001464844,284.95001220703125,298.0782775878906,292.5648803710937,297.6319274902344,297.3457946777344,285.0277404785156,1.0,0.5210275650024414,0.5436493754386902,0.5436493754386902,1.0,1.0,-2.7070720195770264,1.0576510429382324,1.649420976638794,0.4454721212387085,0.9619776010513306,0.9619776010513306,0.0,135.0901336669922,124.0,48449.32421875,0.0,1751.29541015625,1.0,280.34149169921875,283.5013427734375,295.5399780273437,298.6225280761719,293.1499938964844,293.1499938964844,280.04998779296875,32300.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635892868041992,1.0,0.0,0.0,3.666436433792114,3.666460037231445,8.969776672529406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.66845703125,0.0,1523.7252197265625,1895.4371337890625,0.0,3062.671875,0.906411349773407,1.0,0.0,3.0,1.0,0.0
18178680,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8323302865028381,0.3465596437454223,0.3133396506309509,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8457725048065186,0.3649041354656219,0.3471979796886444,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8747488260269165,0.4042091369628906,0.2840791046619415,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7986630797386169,0.3042863011360168,0.2903739213943481,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7239609360694885,0.2239713668823242,1.0198508501052856,285.0289001464844,284.95001220703125,298.0782775878906,292.5648803710937,297.6319274902344,297.3457946777344,285.0277404785156,1.0,0.5210275650024414,0.5436493754386902,0.5436493754386902,1.0,1.0,-2.7070720195770264,1.0576510429382324,1.649420976638794,0.4454721212387085,0.9619776010513306,0.9619776010513306,0.0,135.0901336669922,124.0,48449.32421875,0.0,1751.29541015625,1.0,280.34149169921875,283.5013427734375,295.5399780273437,298.6225280761719,293.1499938964844,293.1499938964844,280.04998779296875,32300.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635892868041992,1.0,0.0,0.0,3.666436433792114,3.666460037231445,8.969776672529406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.66845703125,0.0,1523.7252197265625,1895.4371337890625,0.0,3062.671875,0.906411349773407,1.0,0.0,3.0,1.0,0.0
18178740,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8434949517250061,0.3486927151679992,0.3152922689914703,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8576101660728455,0.3674366176128387,0.349551260471344,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8859056234359741,0.4046027660369873,0.2843674421310425,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8100260496139526,0.3060076236724853,0.2919393479824066,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.732573926448822,0.2245500534772873,1.0219709873199463,284.8982849121094,284.95001220703125,298.1361999511719,292.5913391113281,297.6498718261719,297.3388061523437,284.9012756347656,1.0,0.5183447599411011,0.5422903299331665,0.5422903299331665,1.0,1.0,-2.717029571533203,1.0600831508636477,1.6569465398788452,0.4456029832363128,0.8584033846855164,0.8584033846855164,0.0,129.33778381347656,112.0,49338.94921875,0.0,1739.468994140625,1.0,280.0573425292969,283.3551940917969,295.6257019042969,298.8328552246094,293.1499938964844,293.1499938964844,280.3500061035156,38648.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747526407241821,1.0,0.0,0.0,3.572808265686035,3.5728321075439453,8.517511673744593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.7255859375,0.0,1468.37109375,1895.4371337890625,0.0,3167.38720703125,0.8902341723442078,1.0,0.0,3.0,1.0,0.0
18178800,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8434949517250061,0.3486927151679992,0.3152922689914703,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8576101660728455,0.3674366176128387,0.349551260471344,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8859056234359741,0.4046027660369873,0.2843674421310425,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8100260496139526,0.3060076236724853,0.2919393479824066,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.732573926448822,0.2245500534772873,1.0219709873199463,284.8982849121094,284.95001220703125,298.1361999511719,292.5913391113281,297.6498718261719,297.3388061523437,284.9012756347656,1.0,0.5183447599411011,0.5422903299331665,0.5422903299331665,1.0,1.0,-2.717029571533203,1.0600831508636477,1.6569465398788452,0.4456029832363128,0.8584033846855164,0.8584033846855164,0.0,129.33778381347656,112.0,49338.94921875,0.0,1739.468994140625,1.0,280.0573425292969,283.3551940917969,295.6257019042969,298.8328552246094,293.1499938964844,293.1499938964844,280.3500061035156,38648.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747526407241821,1.0,0.0,0.0,3.572808265686035,3.5728321075439453,8.517511673744593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.7255859375,0.0,1468.37109375,1895.4371337890625,0.0,3167.38720703125,0.8902341723442078,1.0,0.0,3.0,1.0,0.0
18178860,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8614713549613953,0.3518085479736328,0.3174483776092529,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8764901161193848,0.3706567883491516,0.3519908487796783,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9042869806289672,0.4059027731418609,0.2847891449928283,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8265416622161865,0.308287113904953,0.2935337722301483,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7464810609817505,0.2255457937717437,1.0240004062652588,285.0292663574219,284.95001220703125,298.1946716308594,292.6177673339844,297.6740417480469,297.34161376953125,285.02752685546875,1.0,0.5139467716217041,0.54099041223526,0.54099041223526,1.0,1.0,-2.727407217025757,1.06277596950531,1.6646312475204468,0.4457215666770935,0.9773532152175904,0.9773532152175904,0.0,120.75946807861328,100.0,48943.8046875,0.0,1715.0299072265625,1.0,280.3428039550781,283.4892578125,295.5931091308594,298.7086486816406,293.1499938964844,293.1499938964844,280.04998779296875,32386.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657544255256653,1.0,0.0,0.0,3.72048282623291,3.7205069065094,9.236169375981262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.5478515625,0.0,1585.4510498046875,1895.4371337890625,0.0,3082.982666015625,0.9184211492538452,1.0,0.0,3.0,1.0,0.0
18178920,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8614713549613953,0.3518085479736328,0.3174483776092529,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8764901161193848,0.3706567883491516,0.3519908487796783,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9042869806289672,0.4059027731418609,0.2847891449928283,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8265416622161865,0.308287113904953,0.2935337722301483,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7464810609817505,0.2255457937717437,1.0240004062652588,285.0292663574219,284.95001220703125,298.1946716308594,292.6177673339844,297.6740417480469,297.34161376953125,285.02752685546875,1.0,0.5139467716217041,0.54099041223526,0.54099041223526,1.0,1.0,-2.727407217025757,1.06277596950531,1.6646312475204468,0.4457215666770935,0.9773532152175904,0.9773532152175904,0.0,120.75946807861328,100.0,48943.8046875,0.0,1715.0299072265625,1.0,280.3428039550781,283.4892578125,295.5931091308594,298.7086486816406,293.1499938964844,293.1499938964844,280.04998779296875,32386.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657544255256653,1.0,0.0,0.0,3.72048282623291,3.7205069065094,9.236169375981262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.5478515625,0.0,1585.4510498046875,1895.4371337890625,0.0,3082.982666015625,0.9184211492538452,1.0,0.0,3.0,1.0,0.0
18178980,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8851510882377625,0.3539385497570038,0.3192732334136963,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.901168406009674,0.3732369244098663,0.3542481660842895,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9305590391159058,0.4063692986965179,0.2850314676761627,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.847464382648468,0.3100229501724243,0.29497030377388,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7652388215065002,0.2261617183685302,1.0255991220474243,284.8920593261719,284.95001220703125,298.2536926269531,292.6439514160156,297.6927185058594,297.3353271484375,284.8951721191406,1.0,0.5085721611976624,0.5396904945373535,0.5396904945373535,1.0,1.0,-2.7362589836120605,1.0647616386413574,1.671497464179993,0.4456567168235779,0.8674982190132141,0.8674982190132141,0.0,111.03784942626952,88.0,49843.87109375,0.0,1682.7989501953125,1.0,280.0567626953125,283.3374328613281,295.6778564453125,298.9174499511719,293.1499938964844,293.1499938964844,280.3500061035156,38744.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767982721328735,1.0,0.0,0.0,3.627880334854126,3.6279046535491934,8.782116651673277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.3447265625,0.0,1529.1099853515625,1895.4371337890625,0.0,3186.568603515625,0.9023256897926332,1.0,0.0,3.0,1.0,0.0
18179040,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8851510882377625,0.3539385497570038,0.3192732334136963,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.901168406009674,0.3732369244098663,0.3542481660842895,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9305590391159058,0.4063692986965179,0.2850314676761627,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.847464382648468,0.3100229501724243,0.29497030377388,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7652388215065002,0.2261617183685302,1.0255991220474243,284.8920593261719,284.95001220703125,298.2536926269531,292.6439514160156,297.6927185058594,297.3353271484375,284.8951721191406,1.0,0.5085721611976624,0.5396904945373535,0.5396904945373535,1.0,1.0,-2.7362589836120605,1.0647616386413574,1.671497464179993,0.4456567168235779,0.8674982190132141,0.8674982190132141,0.0,111.03784942626952,88.0,49843.87109375,0.0,1682.7989501953125,1.0,280.0567626953125,283.3374328613281,295.6778564453125,298.9174499511719,293.1499938964844,293.1499938964844,280.3500061035156,38744.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767982721328735,1.0,0.0,0.0,3.627880334854126,3.6279046535491934,8.782116651673277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.3447265625,0.0,1529.1099853515625,1895.4371337890625,0.0,3186.568603515625,0.9023256897926332,1.0,0.0,3.0,1.0,0.0
18179100,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8996193408966064,0.3553883731365204,0.3201113939285278,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9169294834136964,0.3747771084308624,0.3552955985069275,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.94668048620224,0.4069327414035797,0.2850874066352844,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8604472875595093,0.3110858201980591,0.2956037819385528,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7769272327423096,0.2266011238098144,1.026019811630249,285.0277404785156,284.95001220703125,298.283447265625,292.6568908691406,297.7043762207031,297.33575439453125,285.0331115722656,1.0,0.5055723190307617,0.5390405058860779,0.5390405058860779,1.0,1.0,-2.739854335784912,1.0653972625732422,1.6744569540023804,0.4453518092632293,0.9602149724960328,0.9602149724960328,0.0,105.84574127197266,88.0,49139.7890625,0.0,1663.84130859375,1.0,280.3016357421875,283.4857177734375,295.6255187988281,298.7205505371094,293.1499938964844,293.1499938964844,280.3500061035156,33925.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702017068862915,1.0,0.0,0.0,3.678091526031494,3.678115367889404,9.026894076669124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.349609375,0.0,1549.0074462890625,1895.4371337890625,0.0,3124.702880859375,0.9120821952819824,1.0,0.0,3.0,1.0,0.0
