time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179160,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9190900325775146,0.3570626378059387,0.3213386237621307,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9380306005477904,0.3765155971050262,0.3566421568393707,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9657682180404664,0.4077330231666565,0.2854247689247131,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8772794008255005,0.312320351600647,0.296483963727951,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7919856905937195,0.2271860837936401,1.0273152589797974,285.0306701660156,284.95001220703125,298.3133544921875,292.6697082519531,297.7176818847656,297.3388671875,285.0292358398437,1.0,0.5025696158409119,0.5383986234664917,0.5383986234664917,1.0,1.0,-2.745964527130127,1.067126750946045,1.6788376569747925,0.4456036984920501,0.990221917629242,0.990221917629242,0.0,100.14259338378906,76.0,49388.95703125,0.0,1646.108642578125,1.0,280.3428955078125,283.4799499511719,295.644287109375,298.7881774902344,293.1499938964844,293.1499938964844,280.04998779296875,32579.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676176071166992,1.0,0.0,0.0,3.765135288238525,3.765159845352173,9.459200782657716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.20166015625,0.0,1638.677490234375,1895.4371337890625,0.0,3100.46142578125,0.9287805557250975,1.0,0.0,3.0,1.0,0.0
18179220,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9644018411636353,0.3591671288013458,0.3231172561645508,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.980871856212616,0.3791328072547912,0.3589046001434326,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.4082727432250976,0.2849005460739136,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9175406098365784,0.3140552937984466,0.2978883385658264,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.825187623500824,0.2278137803077697,1.028808832168579,284.888916015625,284.95001220703125,298.3736267089844,292.6949157714844,297.7369384765625,297.3330078125,284.8916931152344,1.0,0.4961783587932586,0.5371147394180298,0.5371147394180298,1.0,1.0,-2.7531957626342773,1.068362832069397,1.68483304977417,0.445355087518692,0.87726229429245,0.87726229429245,0.0,89.28007507324219,94.0,50309.75390625,0.0,1605.9876708984375,1.0,280.056396484375,283.32257080078125,295.72821044921875,298.9977111816406,293.1499938964844,293.1499938964844,280.3500061035156,38692.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785029053688049,1.0,0.0,0.0,3.6784322261810303,3.678457021713257,9.028566978486196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.1611328125,0.0,1585.3310546875,1895.4371337890625,0.0,3202.548583984375,0.913464903831482,1.0,0.0,3.0,1.0,0.0
18179280,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9644018411636353,0.3591671288013458,0.3231172561645508,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.980871856212616,0.3791328072547912,0.3589046001434326,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.4082727432250976,0.2849005460739136,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9175406098365784,0.3140552937984466,0.2978883385658264,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.825187623500824,0.2278137803077697,1.028808832168579,284.888916015625,284.95001220703125,298.3736267089844,292.6949157714844,297.7369384765625,297.3330078125,284.8916931152344,1.0,0.4961783587932586,0.5371147394180298,0.5371147394180298,1.0,1.0,-2.7531957626342773,1.068362832069397,1.68483304977417,0.445355087518692,0.87726229429245,0.87726229429245,0.0,89.28007507324219,94.0,50309.75390625,0.0,1605.9876708984375,1.0,280.056396484375,283.32257080078125,295.72821044921875,298.9977111816406,293.1499938964844,293.1499938964844,280.3500061035156,38692.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785029053688049,1.0,0.0,0.0,3.6784322261810303,3.678457021713257,9.028566978486196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.1611328125,0.0,1585.3310546875,1895.4371337890625,0.0,3202.548583984375,0.913464903831482,1.0,0.0,3.0,1.0,0.0
18179340,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9682074189186096,0.3622132241725921,0.3255235850811004,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9843433499336244,0.3824126124382019,0.3617289662361145,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.4105223715305328,0.283997893333435,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9213507175445556,0.3163108229637146,0.2997948825359344,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8272099494934082,0.2288044840097427,1.032440423965454,285.0341186523437,284.95001220703125,298.4345703125,292.7193603515625,297.76239013671875,297.3367004394531,285.033203125,1.0,0.4987267553806305,0.5358309149742126,0.5358309149742126,1.0,1.0,-2.765517234802246,1.071862816810608,1.6936544179916382,0.445541113615036,1.0,1.0,0.0,89.3526611328125,112.0,49809.44140625,0.0,1623.980712890625,1.0,280.34344482421875,283.4728088378906,295.6930236816406,298.8627319335937,293.1499938964844,293.1499938964844,280.04998779296875,32759.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691266775131226,1.0,0.0,0.0,3.805746555328369,3.805771589279175,9.664357776273391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.00341796875,0.0,1688.166259765625,1895.4371337890625,0.0,3114.618408203125,0.93799489736557,1.0,0.0,3.0,1.0,0.0
18179400,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9682074189186096,0.3622132241725921,0.3255235850811004,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9843433499336244,0.3824126124382019,0.3617289662361145,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.4105223715305328,0.283997893333435,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9213507175445556,0.3163108229637146,0.2997948825359344,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8272099494934082,0.2288044840097427,1.032440423965454,285.0341186523437,284.95001220703125,298.4345703125,292.7193603515625,297.76239013671875,297.3367004394531,285.033203125,1.0,0.4987267553806305,0.5358309149742126,0.5358309149742126,1.0,1.0,-2.765517234802246,1.071862816810608,1.6936544179916382,0.445541113615036,1.0,1.0,0.0,89.3526611328125,112.0,49809.44140625,0.0,1623.980712890625,1.0,280.34344482421875,283.4728088378906,295.6930236816406,298.8627319335937,293.1499938964844,293.1499938964844,280.04998779296875,32759.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691266775131226,1.0,0.0,0.0,3.805746555328369,3.805771589279175,9.664357776273391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.00341796875,0.0,1688.166259765625,1895.4371337890625,0.0,3114.618408203125,0.93799489736557,1.0,0.0,3.0,1.0,0.0
18179460,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.942697525024414,0.3641454577445984,0.3278617262840271,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9616514444351196,0.3849639594554901,0.3646732270717621,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.981982171535492,0.4106005728244781,0.2875944972038269,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8964901566505432,0.3179340660572052,0.3018384277820587,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8069910407066345,0.2293189018964767,1.0369724035263062,284.8956604003906,284.95001220703125,298.4961853027344,292.7428894042969,297.781494140625,297.3297119140625,284.8976745605469,1.0,0.5064337253570557,0.5344992280006409,0.5344992280006409,1.0,1.0,-2.7829153537750244,1.0773649215698242,1.7055504322052002,0.447386622428894,0.896007239818573,0.896007239818573,0.0,97.03854370117188,130.0,50958.046875,0.0,1686.7130126953125,1.0,280.0572509765625,283.313232421875,295.7774353027344,299.0836181640625,293.1499938964844,293.1499938964844,280.3500061035156,38060.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803240060806274,1.0,0.0,0.0,3.738849401473999,3.738874673843384,9.327584962193214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.12548828125,0.0,1650.0784912109375,1895.4371337890625,0.0,3219.61669921875,0.9266774654388428,1.0,0.0,3.0,1.0,0.0
18179520,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.942697525024414,0.3641454577445984,0.3278617262840271,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9616514444351196,0.3849639594554901,0.3646732270717621,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.981982171535492,0.4106005728244781,0.2875944972038269,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8964901566505432,0.3179340660572052,0.3018384277820587,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8069910407066345,0.2293189018964767,1.0369724035263062,284.8956604003906,284.95001220703125,298.4961853027344,292.7428894042969,297.781494140625,297.3297119140625,284.8976745605469,1.0,0.5064337253570557,0.5344992280006409,0.5344992280006409,1.0,1.0,-2.7829153537750244,1.0773649215698242,1.7055504322052002,0.447386622428894,0.896007239818573,0.896007239818573,0.0,97.03854370117188,130.0,50958.046875,0.0,1686.7130126953125,1.0,280.0572509765625,283.313232421875,295.7774353027344,299.0836181640625,293.1499938964844,293.1499938964844,280.3500061035156,38060.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803240060806274,1.0,0.0,0.0,3.738849401473999,3.738874673843384,9.327584962193214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.12548828125,0.0,1650.0784912109375,1895.4371337890625,0.0,3219.61669921875,0.9266774654388428,1.0,0.0,3.0,1.0,0.0
18179580,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9192208647727966,0.3658787906169891,0.3293690979480743,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9391501545906068,0.3869166076183319,0.3665569126605987,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.96061909198761,0.4110988974571228,0.2879120111465454,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.876639723777771,0.3192074298858642,0.3031283617019653,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7886459231376648,0.2297766357660293,1.039715051651001,285.0475158691406,284.95001220703125,298.5360107421875,292.75738525390625,297.7966613769531,297.32977294921875,285.04888916015625,1.0,0.512823760509491,0.5336469411849976,0.5336469411849976,1.0,1.0,-2.7934000492095947,1.0806407928466797,1.7127593755722046,0.447998970746994,1.0,1.0,0.0,104.3779067993164,130.0,50300.06640625,0.0,1736.6309814453125,1.0,280.323486328125,283.4741516113281,295.7256774902344,298.9035949707031,293.1499938964844,293.1499938964844,280.3500061035156,33205.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729958534240723,1.0,0.0,0.0,3.811872959136963,3.811898231506348,9.695498874862096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.53173828125,0.0,1698.9930419921875,1895.4371337890625,0.0,3150.911376953125,0.9406275749206544,1.0,0.0,3.0,1.0,0.0
18179640,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9071345329284668,0.3669589459896087,0.3304978311061859,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9264357686042786,0.3881164193153381,0.3678422570228576,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9478156566619872,0.411550909280777,0.288325697183609,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8661918044090271,0.3200090527534485,0.3040417432785034,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7788577079772949,0.2301021069288253,1.0419228076934814,285.0498962402344,284.95001220703125,298.5585327148437,292.76531982421875,297.8060302734375,297.3311462402344,285.050048828125,1.0,0.5168256163597107,0.5331674814224243,0.5331674814224243,1.0,1.0,-2.8005480766296387,1.0830011367797852,1.7175469398498535,0.4487110376358032,1.0,1.0,0.0,108.94048309326172,148.0,50437.37109375,0.0,1769.2562255859375,1.0,280.3435974121094,283.4737243652344,295.7435607910156,298.95416259765625,293.1499938964844,293.1499938964844,280.04998779296875,33405.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719912767410278,1.0,0.0,0.0,3.8508031368255615,3.850828647613525,9.894547474686988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.43017578125,0.0,1747.7764892578125,1895.4371337890625,0.0,3141.489013671875,0.9484469294548036,1.0,0.0,3.0,1.0,0.0
18179700,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8914735317230225,0.367982804775238,0.3319305181503296,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9089113473892212,0.3894621133804321,0.3695625960826874,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9288411140441896,0.4118127524852752,0.2888644933700561,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8518919944763184,0.3208516538143158,0.3052609264850616,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7653712034225464,0.2303553223609924,1.0448768138885498,284.9102783203125,284.95001220703125,298.5899658203125,292.77606201171875,297.8165283203125,297.32891845703125,284.9022216796875,1.0,0.5227031111717224,0.5325016379356384,0.5325016379356384,1.0,1.0,-2.810004711151123,1.086058259010315,1.7239465713500977,0.4496674239635467,0.9413638710975648,0.9413638710975648,0.0,115.96973419189452,148.0,51685.0546875,0.0,1817.4207763671875,1.0,280.09356689453125,283.3046264648437,295.8189392089844,299.20086669921875,293.1499938964844,293.1499938964844,280.04998779296875,35342.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797051310539246,1.0,0.0,0.0,3.863656997680664,3.863682985305786,9.96071207737259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.765625,0.0,1778.9100341796875,1895.4371337890625,0.0,3213.81689453125,0.9515018463134766,1.0,0.0,3.0,1.0,0.0
18179760,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.875392496585846,0.3686437606811523,0.3329078257083893,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8924400806427002,0.3905198872089386,0.3709498345851898,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9093159437179564,0.4117462038993835,0.289114773273468,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8375799059867859,0.321433812379837,0.3061975836753845,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7518453598022461,0.2303923964500427,1.046839475631714,284.896728515625,284.95001220703125,298.62158203125,292.7864685058594,297.8247985839844,297.3231201171875,284.8990478515625,1.0,0.5287231206893921,0.5317074656486511,0.5317074656486511,1.0,1.0,-2.8166353702545166,1.0877033472061155,1.7289321422576904,0.4498454928398132,0.9140183925628662,0.9140183925628662,0.0,123.90447235107422,166.0,51661.62109375,0.0,1865.81884765625,1.0,280.0559387207031,283.2982482910156,295.8240661621094,299.1752014160156,293.1499938964844,293.1499938964844,279.75,37729.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88353431224823,1.0,0.0,0.0,3.8055226802825928,3.805548429489136,9.663220907896175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.9453125,0.0,1726.67138671875,1895.4371337890625,0.0,3249.693359375,0.9410842657089232,1.0,0.0,3.0,1.0,0.0
18179820,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8475381135940552,0.3700243532657623,0.3346867263317108,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8637473583221436,0.3925861120223999,0.3735158145427704,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8777927756309509,0.4115707874298095,0.2894465923309326,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8122251629829407,0.322466105222702,0.3078281879425049,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.728534460067749,0.2303111553192138,1.0496796369552612,284.87750244140625,284.95001220703125,298.6853942871094,292.80615234375,297.8419494628906,297.3124084472656,284.8814392089844,1.0,0.5410164594650269,0.5301191806793213,0.5301191806793213,1.0,1.0,-2.827629566192627,1.0899741649627686,1.7376554012298584,0.4496035277843475,0.83221435546875,0.83221435546875,0.0,140.8883819580078,169.0,51952.33984375,0.0,1965.018310546875,1.0,279.7575378417969,283.2599792480469,295.82879638671875,299.2156982421875,293.1499938964844,293.1499938964844,280.04998779296875,41719.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891211986541748,1.0,0.0,0.0,3.541372060775757,3.541396141052246,8.368284056814446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.3056640625,0.0,1457.1617431640625,1895.4371337890625,0.0,3321.5400390625,0.8866507411003113,1.0,0.0,3.0,1.0,0.0
18179880,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8475381135940552,0.3700243532657623,0.3346867263317108,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8637473583221436,0.3925861120223999,0.3735158145427704,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8777927756309509,0.4115707874298095,0.2894465923309326,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8122251629829407,0.322466105222702,0.3078281879425049,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.728534460067749,0.2303111553192138,1.0496796369552612,284.87750244140625,284.95001220703125,298.6853942871094,292.80615234375,297.8419494628906,297.3124084472656,284.8814392089844,1.0,0.5410164594650269,0.5301191806793213,0.5301191806793213,1.0,1.0,-2.827629566192627,1.0899741649627686,1.7376554012298584,0.4496035277843475,0.83221435546875,0.83221435546875,0.0,140.8883819580078,169.0,51952.33984375,0.0,1965.018310546875,1.0,279.7575378417969,283.2599792480469,295.82879638671875,299.2156982421875,293.1499938964844,293.1499938964844,280.04998779296875,41719.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891211986541748,1.0,0.0,0.0,3.541372060775757,3.541396141052246,8.368284056814446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.3056640625,0.0,1457.1617431640625,1895.4371337890625,0.0,3321.5400390625,0.8866507411003113,1.0,0.0,3.0,1.0,0.0
18179940,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8352832794189453,0.3728604614734649,0.3373267948627472,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8509484529495239,0.3957542777061462,0.3766497373580932,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.862917423248291,0.4127179682254791,0.2903250753879547,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7993150949478149,0.3243578970432281,0.3098087608814239,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7171218395233154,0.2308725714683532,1.0533182621002195,285.0141296386719,284.95001220703125,298.75,292.8241882324219,297.868408203125,297.3163146972656,285.0137939453125,1.0,0.5492716431617737,0.5285308957099915,0.5285308957099915,1.0,1.0,-2.8423731327056885,1.0938221216201782,1.7485510110855105,0.4500550031661987,0.944095492362976,0.944095492362976,0.0,151.546630859375,172.0,51528.23046875,0.0,2040.5050048828125,1.0,280.0416259765625,283.3998413085937,295.7890625,299.0672302246094,293.1499938964844,293.1499938964844,279.75,33383.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796197175979614,1.0,0.0,0.0,3.6677377223968506,3.6677613258361816,8.976144272310194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.86083984375,0.0,1533.3194580078125,1895.4371337890625,0.0,3213.016357421875,0.907558262348175,1.0,0.0,3.0,1.0,0.0
18180000,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8352832794189453,0.3728604614734649,0.3373267948627472,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8509484529495239,0.3957542777061462,0.3766497373580932,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.862917423248291,0.4127179682254791,0.2903250753879547,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7993150949478149,0.3243578970432281,0.3098087608814239,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7171218395233154,0.2308725714683532,1.0533182621002195,285.0141296386719,284.95001220703125,298.75,292.8241882324219,297.868408203125,297.3163146972656,285.0137939453125,1.0,0.5492716431617737,0.5285308957099915,0.5285308957099915,1.0,1.0,-2.8423731327056885,1.0938221216201782,1.7485510110855105,0.4500550031661987,0.944095492362976,0.944095492362976,0.0,151.546630859375,172.0,51528.23046875,0.0,2040.5050048828125,1.0,280.0416259765625,283.3998413085937,295.7890625,299.0672302246094,293.1499938964844,293.1499938964844,279.75,33383.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796197175979614,1.0,0.0,0.0,3.6677377223968506,3.6677613258361816,8.976144272310194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.86083984375,0.0,1533.3194580078125,1895.4371337890625,0.0,3213.016357421875,0.907558262348175,1.0,0.0,3.0,1.0,0.0
18180060,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.827752947807312,0.3745916783809662,0.3394319415092468,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8434013724327087,0.3982315063476562,0.3794788420200348,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8535491228103638,0.4129904508590698,0.2909229695796966,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.791170060634613,0.3256627023220062,0.3115107715129852,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7093795537948608,0.231044739484787,1.0561069250106812,284.90789794921875,284.95001220703125,298.815673828125,292.8408203125,297.8891906738281,297.31060791015625,284.91046142578125,1.0,0.5554501414299011,0.5270379781723022,0.5270379781723022,1.0,1.0,-2.8544275760650635,1.096602439880371,1.757825255393982,0.4502248764038086,0.8550300598144531,0.8550300598144531,0.0,159.24072265625,160.0,52345.1328125,0.0,2097.80908203125,1.0,279.75750732421875,283.2742919921875,295.86529541015625,299.2620544433594,293.1499938964844,293.1499938964844,280.04998779296875,38816.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886392116546631,1.0,0.0,0.0,3.555323362350464,3.555346965789795,8.434348046648665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.83447265625,0.0,1450.889892578125,1895.4371337890625,0.0,3297.4794921875,0.886735737323761,1.0,0.0,3.0,1.0,0.0
18180120,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.827752947807312,0.3745916783809662,0.3394319415092468,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8434013724327087,0.3982315063476562,0.3794788420200348,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8535491228103638,0.4129904508590698,0.2909229695796966,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.791170060634613,0.3256627023220062,0.3115107715129852,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7093795537948608,0.231044739484787,1.0561069250106812,284.90789794921875,284.95001220703125,298.815673828125,292.8408203125,297.8891906738281,297.31060791015625,284.91046142578125,1.0,0.5554501414299011,0.5270379781723022,0.5270379781723022,1.0,1.0,-2.8544275760650635,1.096602439880371,1.757825255393982,0.4502248764038086,0.8550300598144531,0.8550300598144531,0.0,159.24072265625,160.0,52345.1328125,0.0,2097.80908203125,1.0,279.75750732421875,283.2742919921875,295.86529541015625,299.2620544433594,293.1499938964844,293.1499938964844,280.04998779296875,38816.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886392116546631,1.0,0.0,0.0,3.555323362350464,3.555346965789795,8.434348046648665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.83447265625,0.0,1450.889892578125,1895.4371337890625,0.0,3297.4794921875,0.886735737323761,1.0,0.0,3.0,1.0,0.0
18180180,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8307048678398132,0.3772531151771545,0.3415072560310364,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8467549085617065,0.4013848006725311,0.3821815252304077,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8555459380149841,0.4140752553939819,0.2914514243602752,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7939416766166687,0.3275022506713867,0.313017338514328,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.711059033870697,0.2316061407327652,1.0577340126037598,285.0256652832031,284.95001220703125,298.88262939453125,292.8564453125,297.91583251953125,297.313720703125,285.0245056152344,1.0,0.5558470487594604,0.525545060634613,0.525545060634613,1.0,1.0,-2.8645684719085693,1.0985476970672607,1.7660207748413086,0.4498701691627502,0.967393398284912,0.967393398284912,0.0,158.48574829101562,148.0,51936.96875,0.0,2111.07568359375,1.0,280.04180908203125,283.39727783203125,295.8328552246094,299.1374816894531,293.1499938964844,293.1499938964844,279.75,32599.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799595832824707,1.0,0.0,0.0,3.701240539550781,3.701264619827272,9.14087820547138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.93359375,0.0,1565.1295166015625,1895.4371337890625,0.0,3216.201904296875,0.914462387561798,1.0,0.0,3.0,1.0,0.0
18180240,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8307048678398132,0.3772531151771545,0.3415072560310364,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8467549085617065,0.4013848006725311,0.3821815252304077,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8555459380149841,0.4140752553939819,0.2914514243602752,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7939416766166687,0.3275022506713867,0.313017338514328,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.711059033870697,0.2316061407327652,1.0577340126037598,285.0256652832031,284.95001220703125,298.88262939453125,292.8564453125,297.91583251953125,297.313720703125,285.0245056152344,1.0,0.5558470487594604,0.525545060634613,0.525545060634613,1.0,1.0,-2.8645684719085693,1.0985476970672607,1.7660207748413086,0.4498701691627502,0.967393398284912,0.967393398284912,0.0,158.48574829101562,148.0,51936.96875,0.0,2111.07568359375,1.0,280.04180908203125,283.39727783203125,295.8328552246094,299.1374816894531,293.1499938964844,293.1499938964844,279.75,32599.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799595832824707,1.0,0.0,0.0,3.701240539550781,3.701264619827272,9.14087820547138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.93359375,0.0,1565.1295166015625,1895.4371337890625,0.0,3216.201904296875,0.914462387561798,1.0,0.0,3.0,1.0,0.0
18180300,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8346561193466187,0.3781605362892151,0.3424812853336334,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8510770201683044,0.4027014374732971,0.3835053145885467,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.85926353931427,0.4142934679985046,0.2916983366012573,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.797956109046936,0.3282122015953064,0.3137400150299072,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.714166522026062,0.2317573279142379,1.058447003364563,284.8852844238281,284.95001220703125,298.91656494140625,292.8638916015625,297.9270935058594,297.31182861328125,284.8795166015625,1.0,0.5548818111419678,0.5247986316680908,0.5247986316680908,1.0,1.0,-2.86935830116272,1.0993776321411133,1.7699806690216064,0.4497079849243164,0.8775265216827393,0.8775265216827393,0.0,156.0989227294922,148.0,52968.33203125,0.0,2107.428955078125,1.0,279.7961730957031,283.2345275878906,295.9034729003906,299.3750305175781,293.1499938964844,293.1499938964844,279.75,36427.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887265682220459,1.0,0.0,0.0,3.692581176757813,3.69260573387146,9.098156397158164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.689453125,0.0,1584.2958984375,1895.4371337890625,0.0,3284.62744140625,0.9129845499992372,1.0,0.0,3.0,1.0,0.0
18180360,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8389608860015869,0.3788488805294037,0.3430130183696747,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8559083938598633,0.4038363695144653,0.3844882249832153,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8634383678436279,0.4142882227897644,0.2916395366191864,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8024123311042786,0.3287573754787445,0.3141707479953766,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7175486087799072,0.2317756563425064,1.0581239461898804,284.8974304199219,284.95001220703125,298.9507751464844,292.87109375,297.9369506835937,297.3075561523437,284.9002990722656,1.0,0.5532286763191223,0.5240535140037537,0.5240535140037537,1.0,1.0,-2.8712408542633057,1.0989633798599243,1.7722774744033811,0.4489318132400512,0.8637565970420837,0.8637565970420837,0.0,153.16949462890625,136.0,52754.99609375,0.0,2096.244140625,1.0,279.75714111328125,283.25250244140625,295.90216064453125,299.3290405273437,293.1499938964844,293.1499938964844,280.04998779296875,38723.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902873992919922,1.0,0.0,0.0,3.604410409927368,3.6044344902038574,8.668855571158929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.3740234375,0.0,1503.1619873046875,1895.4371337890625,0.0,3312.89501953125,0.8972570896148682,1.0,0.0,3.0,1.0,0.0
18180420,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8526961207389832,0.3815023899078369,0.3447512686252594,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8708323240280151,0.4070540964603424,0.386915773153305,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8771353363990784,0.4154109954833984,0.2919431030750274,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8157318234443665,0.3306230306625366,0.3153726756572723,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7279800772666931,0.2323874235153198,1.0584574937820437,285.0230407714844,284.95001220703125,299.02008056640625,292.8848571777344,297.964599609375,297.31134033203125,285.0213317871094,1.0,0.5488377809524536,0.5225633382797241,0.5225633382797241,1.0,1.0,-2.878450870513916,1.0996026992797852,1.7788482904434204,0.4479221701622009,0.977217137813568,0.977217137813568,0.0,144.7255096435547,124.0,52252.23828125,0.0,2066.89111328125,1.0,280.0429992675781,283.383544921875,295.8612060546875,299.18853759765625,293.1499938964844,293.1499938964844,279.75,32717.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816126585006714,1.0,0.0,0.0,3.741019487380981,3.74104380607605,9.338415907222952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.525390625,0.0,1611.638427734375,1895.4371337890625,0.0,3231.69189453125,0.9232656955718994,1.0,0.0,3.0,1.0,0.0
18180480,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8526961207389832,0.3815023899078369,0.3447512686252594,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8708323240280151,0.4070540964603424,0.386915773153305,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8771353363990784,0.4154109954833984,0.2919431030750274,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8157318234443665,0.3306230306625366,0.3153726756572723,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7279800772666931,0.2323874235153198,1.0584574937820437,285.0230407714844,284.95001220703125,299.02008056640625,292.8848571777344,297.964599609375,297.31134033203125,285.0213317871094,1.0,0.5488377809524536,0.5225633382797241,0.5225633382797241,1.0,1.0,-2.878450870513916,1.0996026992797852,1.7788482904434204,0.4479221701622009,0.977217137813568,0.977217137813568,0.0,144.7255096435547,124.0,52252.23828125,0.0,2066.89111328125,1.0,280.0429992675781,283.383544921875,295.8612060546875,299.18853759765625,293.1499938964844,293.1499938964844,279.75,32717.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816126585006714,1.0,0.0,0.0,3.741019487380981,3.74104380607605,9.338415907222952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.525390625,0.0,1611.638427734375,1895.4371337890625,0.0,3231.69189453125,0.9232656955718994,1.0,0.0,3.0,1.0,0.0
18180540,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8702160716056824,0.3830995857715606,0.3461118340492248,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8898059725761414,0.4095897376537323,0.3891399800777435,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8947138786315918,0.4156940877437591,0.2920605540275574,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8314082026481628,0.3319240510463714,0.3164059221744537,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7410634756088257,0.2326241433620453,1.058362603187561,284.892578125,284.95001220703125,299.09039306640625,292.89776611328125,297.9866943359375,297.30584716796875,284.8953552246094,1.0,0.5434500575065613,0.5210731029510498,0.5210731029510498,1.0,1.0,-2.8840367794036865,1.0994993448257446,1.784537434577942,0.4467461705207824,0.8692834973335266,0.8692834973335266,0.0,135.06251525878906,112.0,53057.7265625,0.0,2028.6846923828125,1.0,279.7566833496094,283.2371826171875,295.927734375,299.3744812011719,293.1499938964844,293.1499938964844,280.04998779296875,38841.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917297124862671,1.0,0.0,0.0,3.6404874324798575,3.640511751174927,8.843259138302528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.033203125,0.0,1543.8165283203125,1895.4371337890625,0.0,3326.380126953125,0.9052608609199524,1.0,0.0,3.0,1.0,0.0
18180600,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8702160716056824,0.3830995857715606,0.3461118340492248,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8898059725761414,0.4095897376537323,0.3891399800777435,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8947138786315918,0.4156940877437591,0.2920605540275574,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8314082026481628,0.3319240510463714,0.3164059221744537,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7410634756088257,0.2326241433620453,1.058362603187561,284.892578125,284.95001220703125,299.09039306640625,292.89776611328125,297.9866943359375,297.30584716796875,284.8953552246094,1.0,0.5434500575065613,0.5210731029510498,0.5210731029510498,1.0,1.0,-2.8840367794036865,1.0994993448257446,1.784537434577942,0.4467461705207824,0.8692834973335266,0.8692834973335266,0.0,135.06251525878906,112.0,53057.7265625,0.0,2028.6846923828125,1.0,279.7566833496094,283.2371826171875,295.927734375,299.3744812011719,293.1499938964844,293.1499938964844,280.04998779296875,38841.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917297124862671,1.0,0.0,0.0,3.6404874324798575,3.640511751174927,8.843259138302528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.033203125,0.0,1543.8165283203125,1895.4371337890625,0.0,3326.380126953125,0.9052608609199524,1.0,0.0,3.0,1.0,0.0
18180660,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8940206170082092,0.3857670426368713,0.3477624356746673,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9155846238136292,0.4129078090190887,0.3915565311908722,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9193884134292604,0.4168968796730041,0.292342871427536,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8522236943244934,0.3338431417942047,0.3175556361675262,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7589915990829468,0.2333002686500549,1.0585143566131592,285.0234680175781,284.95001220703125,299.16168212890625,292.9098815917969,298.0154724121094,297.3103942871094,285.0218811035156,1.0,0.5374541878700256,0.5196971893310547,0.5196971893310547,1.0,1.0,-2.890820980072021,1.1000834703445437,1.790737509727478,0.4458121657371521,0.9849351048469543,0.9849351048469543,0.0,124.12487030029295,100.0,52505.49609375,0.0,1986.0191650390625,1.0,280.043212890625,283.3740539550781,295.8851013183594,299.22900390625,293.1499938964844,293.1499938964844,279.75,32858.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828059434890747,1.0,0.0,0.0,3.769916296005249,3.769940853118897,9.483238727625576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.8056640625,0.0,1646.43994140625,1895.4371337890625,0.0,3242.870849609375,0.9299034476280212,1.0,0.0,3.0,1.0,0.0
18180720,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8940206170082092,0.3857670426368713,0.3477624356746673,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9155846238136292,0.4129078090190887,0.3915565311908722,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9193884134292604,0.4168968796730041,0.292342871427536,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8522236943244934,0.3338431417942047,0.3175556361675262,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7589915990829468,0.2333002686500549,1.0585143566131592,285.0234680175781,284.95001220703125,299.16168212890625,292.9098815917969,298.0154724121094,297.3103942871094,285.0218811035156,1.0,0.5374541878700256,0.5196971893310547,0.5196971893310547,1.0,1.0,-2.890820980072021,1.1000834703445437,1.790737509727478,0.4458121657371521,0.9849351048469543,0.9849351048469543,0.0,124.12487030029295,100.0,52505.49609375,0.0,1986.0191650390625,1.0,280.043212890625,283.3740539550781,295.8851013183594,299.22900390625,293.1499938964844,293.1499938964844,279.75,32858.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828059434890747,1.0,0.0,0.0,3.769916296005249,3.769940853118897,9.483238727625576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.8056640625,0.0,1646.43994140625,1895.4371337890625,0.0,3242.870849609375,0.9299034476280212,1.0,0.0,3.0,1.0,0.0
18180780,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9153414368629456,0.3869346678256988,0.3488471508026123,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9398377537727356,0.4148220419883728,0.3932891488075256,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9423644542694092,0.4171869456768036,0.2925345599651336,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8709232807159424,0.3348393142223358,0.3183843493461609,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.77521812915802,0.2335377484560012,1.0587669610977173,284.87237548828125,284.95001220703125,299.21356201171875,292.9181213378906,298.0321960449219,297.30712890625,284.8747253417969,1.0,0.5329771637916565,0.5187065005302429,0.5187065005302429,1.0,1.0,-2.895745038986206,1.1004905700683594,1.795254468917847,0.4452947676181793,0.8757438063621521,0.8757438063621521,0.0,116.05853271484376,100.0,53418.02734375,0.0,1954.2821044921875,1.0,279.76922607421875,283.2081298828125,295.9583740234375,299.44580078125,293.1499938964844,293.1499938964844,279.75,38573.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919174075126648,1.0,0.0,0.0,3.709729433059693,3.709754467010498,9.182855933431712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.16845703125,0.0,1620.2147216796875,1895.4371337890625,0.0,3328.13427734375,0.9192911982536316,1.0,0.0,3.0,1.0,0.0
18180840,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.924579620361328,0.3873427808284759,0.3490644097328186,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9493381381034852,0.4155198335647583,0.3938068449497223,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.951262593269348,0.4172416925430298,0.292469173669815,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8786070346832275,0.3351789116859436,0.3185741305351257,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7818525433540344,0.2335863411426544,1.058405518531799,284.8906555175781,284.95001220703125,299.2338562011719,292.9212646484375,298.0383605957031,297.3052673339844,284.8934326171875,1.0,0.5311347842216492,0.5183212161064148,0.5183212161064148,1.0,1.0,-2.8963441848754883,1.1000908613204956,1.7962532043457031,0.4448010325431824,0.8751881122589111,0.8751881122589111,0.0,113.04293823242188,88.0,53329.93359375,0.0,1940.3677978515625,1.0,279.7564697265625,283.2249450683594,295.95068359375,299.4147033691406,293.1499938964844,293.1499938964844,280.04998779296875,38834.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927987217903137,1.0,0.0,0.0,3.671774864196777,3.671799659729004,8.995916118692548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.23681640625,0.0,1578.8671875,1895.4371337890625,0.0,3336.370849609375,0.9121797680854796,1.0,0.0,3.0,1.0,0.0
18180900,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9438475370407104,0.3885545432567596,0.349654346704483,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.967663049697876,0.4171150624752044,0.3948681652545929,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9685638546943665,0.4177503585815429,0.2924717366695404,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8947069644927979,0.3360651731491089,0.3190124332904815,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7957384586334229,0.2338701635599136,1.0580343008041382,285.02490234375,284.95001220703125,299.270263671875,292.9266967773437,298.05224609375,297.3064270019531,285.0293884277344,1.0,0.5278175473213196,0.5176331996917725,0.5176331996917725,1.0,1.0,-2.898407220840454,1.099802017211914,1.79860520362854,0.4440508186817169,0.9665709137916564,0.9665709137916564,0.0,107.38574981689452,88.0,52543.91015625,0.0,1915.7745361328125,1.0,280.0025939941406,283.37225341796875,295.8945617675781,299.20672607421875,293.1499938964844,293.1499938964844,280.04998779296875,34158.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862997889518738,1.0,0.0,0.0,3.717479467391968,3.717503786087036,9.221263326253392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.74853515625,0.0,1595.512939453125,1895.4371337890625,0.0,3275.587158203125,0.920989990234375,1.0,0.0,3.0,1.0,0.0
18180960,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9664814472198486,0.3899834454059601,0.3506559729576111,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9874913692474364,0.4189115464687347,0.3962565958499908,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9875721335411072,0.4184943437576294,0.2927609384059906,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9158978462219238,0.3371241986751556,0.3197149038314819,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8130888342857361,0.2342967242002487,1.0585647821426392,285.0253295898437,284.95001220703125,299.30682373046875,292.9319763183594,298.0677490234375,297.3100891113281,285.0239562988281,1.0,0.524582028388977,0.5169432759284973,0.5169432759284973,1.0,1.0,-2.903106689453125,1.1006170511245728,1.802489638328552,0.4438465535640716,0.9933708906173706,0.9933708906173706,0.0,101.2990264892578,106.0,52744.5625,0.0,1893.27197265625,1.0,280.043212890625,283.3659973144531,295.90704345703125,299.2662658691406,293.1499938964844,293.1499938964844,279.75,32943.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838526606559753,1.0,0.0,0.0,3.796054363250733,3.796079397201538,9.615196177037433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.5498046875,0.0,1678.0281982421875,1895.4371337890625,0.0,3252.675048828125,0.9359754323959352,1.0,0.0,3.0,1.0,0.0
