time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181020,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9672658443450928,0.391468197107315,0.3523360788822174,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9887247681617736,0.4215527772903442,0.399008959531784,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9873834252357484,0.418847382068634,0.2932440936565399,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9166929721832277,0.3384459018707275,0.3211935758590698,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8129962086677551,0.2345775216817855,1.060675024986267,284.8915100097656,284.95001220703125,299.3805236816406,292.9421081542969,298.09088134765625,297.3045959472656,284.89434814453125,1.0,0.5270898938179016,0.5155633687973022,0.5155633687973022,1.0,1.0,-2.9133307933807373,1.1025618314743042,1.8107690811157229,0.4436802864074707,0.884063184261322,0.884063184261322,0.0,101.9142074584961,124.0,53666.8125,0.0,1912.898193359375,1.0,279.7562255859375,283.21392822265625,295.9720458984375,299.4554748535156,293.1499938964844,293.1499938964844,280.04998779296875,38643.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939037322998047,1.0,0.0,0.0,3.706470012664795,3.7064950466156006,9.166726613329956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.0634765625,0.0,1616.992431640625,1895.4371337890625,0.0,3346.695068359375,0.9197596311569214,1.0,0.0,3.0,1.0,0.0
18181080,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9672658443450928,0.391468197107315,0.3523360788822174,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9887247681617736,0.4215527772903442,0.399008959531784,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9873834252357484,0.418847382068634,0.2932440936565399,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9166929721832277,0.3384459018707275,0.3211935758590698,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8129962086677551,0.2345775216817855,1.060675024986267,284.8915100097656,284.95001220703125,299.3805236816406,292.9421081542969,298.09088134765625,297.3045959472656,284.89434814453125,1.0,0.5270898938179016,0.5155633687973022,0.5155633687973022,1.0,1.0,-2.9133307933807373,1.1025618314743042,1.8107690811157229,0.4436802864074707,0.884063184261322,0.884063184261322,0.0,101.9142074584961,124.0,53666.8125,0.0,1912.898193359375,1.0,279.7562255859375,283.21392822265625,295.9720458984375,299.4554748535156,293.1499938964844,293.1499938964844,280.04998779296875,38643.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939037322998047,1.0,0.0,0.0,3.706470012664795,3.7064950466156006,9.166726613329956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.0634765625,0.0,1616.992431640625,1895.4371337890625,0.0,3346.695068359375,0.9197596311569214,1.0,0.0,3.0,1.0,0.0
18181140,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9443787336349488,0.3939098119735718,0.3544907867908478,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9696096777915956,0.4248910546302795,0.4021853804588318,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9663606882095336,0.420010358095169,0.2940495610237121,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.894774854183197,0.3402842581272125,0.3230147957801819,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7939453125,0.2351729422807693,1.0640560388565063,285.0340881347656,284.95001220703125,299.454833984375,292.9516906738281,298.11993408203125,297.30810546875,285.0331420898437,1.0,0.534184455871582,0.5141834616661072,0.5141834616661072,1.0,1.0,-2.926950454711914,1.1059226989746094,1.8210276365280151,0.4440369307994842,1.0,1.0,0.0,109.78998565673828,142.0,53133.75390625,0.0,1974.466796875,1.0,280.04364013671875,283.36151123046875,295.9286193847656,299.31103515625,293.1499938964844,293.1499938964844,279.75,33024.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853352665901184,1.0,0.0,0.0,3.8290762901306152,3.8291015625,9.783208270164323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9140625,0.0,1718.3209228515625,1895.4371337890625,0.0,3266.557861328125,0.943338930606842,1.0,0.0,3.0,1.0,0.0
18181200,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9443787336349488,0.3939098119735718,0.3544907867908478,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9696096777915956,0.4248910546302795,0.4021853804588318,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9663606882095336,0.420010358095169,0.2940495610237121,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.894774854183197,0.3402842581272125,0.3230147957801819,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7939453125,0.2351729422807693,1.0640560388565063,285.0340881347656,284.95001220703125,299.454833984375,292.9516906738281,298.11993408203125,297.30810546875,285.0331420898437,1.0,0.534184455871582,0.5141834616661072,0.5141834616661072,1.0,1.0,-2.926950454711914,1.1059226989746094,1.8210276365280151,0.4440369307994842,1.0,1.0,0.0,109.78998565673828,142.0,53133.75390625,0.0,1974.466796875,1.0,280.04364013671875,283.36151123046875,295.9286193847656,299.31103515625,293.1499938964844,293.1499938964844,279.75,33024.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853352665901184,1.0,0.0,0.0,3.8290762901306152,3.8291015625,9.783208270164323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9140625,0.0,1718.3209228515625,1895.4371337890625,0.0,3266.557861328125,0.943338930606842,1.0,0.0,3.0,1.0,0.0
18181260,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.910270094871521,0.3950978815555572,0.3563711643218994,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9376574158668518,0.4273891448974609,0.4052922129631042,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.932087242603302,0.4201924502849579,0.2947738170623779,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8662212491035461,0.3414138555526733,0.3247996270656585,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7679780721664429,0.235247865319252,1.0675535202026367,284.8936462402344,284.95001220703125,299.5297241210937,292.9608154296875,298.1420288085937,297.3006591796875,284.8955993652344,1.0,0.5439539551734924,0.5126587152481079,0.5126587152481079,1.0,1.0,-2.940173387527466,1.1088112592697144,1.831362128257752,0.4442372024059295,0.8989618420600891,0.8989618420600891,0.0,122.3805923461914,160.0,54195.28125,0.0,2059.556884765625,1.0,279.75701904296875,283.1996765136719,295.9929504394531,299.5084228515625,293.1499938964844,293.1499938964844,279.45001220703125,38130.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959077596664429,1.0,0.0,0.0,3.7601842880249023,3.760209798812866,9.434340881853132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.904296875,0.0,1675.6634521484375,1895.4371337890625,0.0,3365.4091796875,0.9312797784805298,1.0,0.0,3.0,1.0,0.0
18181320,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.910270094871521,0.3950978815555572,0.3563711643218994,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9376574158668518,0.4273891448974609,0.4052922129631042,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.932087242603302,0.4201924502849579,0.2947738170623779,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8662212491035461,0.3414138555526733,0.3247996270656585,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7679780721664429,0.235247865319252,1.0675535202026367,284.8936462402344,284.95001220703125,299.5297241210937,292.9608154296875,298.1420288085937,297.3006591796875,284.8955993652344,1.0,0.5439539551734924,0.5126587152481079,0.5126587152481079,1.0,1.0,-2.940173387527466,1.1088112592697144,1.831362128257752,0.4442372024059295,0.8989618420600891,0.8989618420600891,0.0,122.3805923461914,160.0,54195.28125,0.0,2059.556884765625,1.0,279.75701904296875,283.1996765136719,295.9929504394531,299.5084228515625,293.1499938964844,293.1499938964844,279.45001220703125,38130.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959077596664429,1.0,0.0,0.0,3.7601842880249023,3.760209798812866,9.434340881853132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.904296875,0.0,1675.6634521484375,1895.4371337890625,0.0,3365.4091796875,0.9312797784805298,1.0,0.0,3.0,1.0,0.0
18181380,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8794277906417847,0.3960544764995575,0.3577152788639068,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9037959575653076,0.4296386539936065,0.4079571366310119,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8973419070243835,0.4200893044471741,0.2951031029224396,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8388674855232239,0.342263787984848,0.3261764049530029,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.743058979511261,0.2350272834300995,1.069432258605957,284.8848876953125,284.95001220703125,299.6050720214844,292.9695739746094,298.1630249023437,297.2915954589844,284.88702392578125,1.0,0.554810106754303,0.5111340284347534,0.5111340284347534,1.0,1.0,-2.949300527572632,1.1099436283111572,1.8393568992614744,0.443484902381897,0.8269054293632507,0.8269054293632507,0.0,137.89175415039062,178.0,54392.99609375,0.0,2153.044189453125,1.0,279.4585266113281,283.1679992675781,295.9865417480469,299.5300598144531,293.1499938964844,293.1499938964844,279.75,41222.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902317225933075,1.0,0.0,0.0,3.502785444259644,3.5028090476989746,8.186917170860397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.36572265625,0.0,1412.97216796875,1895.4371337890625,0.0,3425.1748046875,0.8776201605796814,1.0,0.0,3.0,1.0,0.0
18181440,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8794277906417847,0.3960544764995575,0.3577152788639068,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9037959575653076,0.4296386539936065,0.4079571366310119,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8973419070243835,0.4200893044471741,0.2951031029224396,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8388674855232239,0.342263787984848,0.3261764049530029,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.743058979511261,0.2350272834300995,1.069432258605957,284.8848876953125,284.95001220703125,299.6050720214844,292.9695739746094,298.1630249023437,297.2915954589844,284.88702392578125,1.0,0.554810106754303,0.5111340284347534,0.5111340284347534,1.0,1.0,-2.949300527572632,1.1099436283111572,1.8393568992614744,0.443484902381897,0.8269054293632507,0.8269054293632507,0.0,137.89175415039062,178.0,54392.99609375,0.0,2153.044189453125,1.0,279.4585266113281,283.1679992675781,295.9865417480469,299.5300598144531,293.1499938964844,293.1499938964844,279.75,41222.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902317225933075,1.0,0.0,0.0,3.502785444259644,3.5028090476989746,8.186917170860397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.36572265625,0.0,1412.97216796875,1895.4371337890625,0.0,3425.1748046875,0.8776201605796814,1.0,0.0,3.0,1.0,0.0
18181500,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8668780326843262,0.3971509933471679,0.3587382137775421,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8909739851951599,0.4312306642532348,0.409555047750473,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8838610053062439,0.4205813705921173,0.2954965233802795,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8277533054351807,0.3430568873882293,0.3270634412765503,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7329481244087219,0.2351661175489425,1.0709422826766968,285.0146179199219,284.95001220703125,299.6429138183594,292.97381591796875,298.1773681640625,297.29302978515625,285.0177307128906,1.0,0.5605735182762146,0.5103716254234314,0.5103716254234314,1.0,1.0,-2.955799102783203,1.1113160848617554,1.8444831371307373,0.4434155225753784,0.9127413630485536,0.9127413630485536,0.0,145.8720245361328,178.0,53715.49609375,0.0,2204.510986328125,1.0,279.6980895996094,283.3077087402344,295.9286804199219,299.31524658203125,293.1499938964844,293.1499938964844,279.75,34841.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944079279899597,1.0,0.0,0.0,3.549865484237671,3.5498883724212646,8.408472353949037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.98583984375,0.0,1416.1611328125,1895.4371337890625,0.0,3351.404296875,0.8843531012535095,1.0,0.0,3.0,1.0,0.0
18181560,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8562237024307251,0.3983321785926819,0.3600963950157165,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.879898190498352,0.4329393804073334,0.4114482998847961,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8722338080406189,0.4212101101875305,0.2961438298225403,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8180577158927917,0.3439555466175079,0.3281946182250976,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7241799235343933,0.2353992462158203,1.0733171701431274,285.0101928710937,284.95001220703125,299.6808166503906,292.9779968261719,298.19256591796875,297.2958374023437,285.0093078613281,1.0,0.5665928721427917,0.5095947980880737,0.5095947980880737,1.0,1.0,-2.964698076248169,1.113654851913452,1.8510432243347168,0.4438221454620361,0.9314666390419006,0.9314666390419006,0.0,153.85546875,196.0,53957.63671875,0.0,2260.449951171875,1.0,279.74188232421875,283.2986145019531,295.9433898925781,299.3758544921875,293.1499938964844,293.1499938964844,279.45001220703125,33345.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911646008491516,1.0,0.0,0.0,3.62704348564148,3.627066612243652,8.778064852776879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.4775390625,0.0,1488.0390625,1895.4371337890625,0.0,3321.097412109375,0.8981621265411377,1.0,0.0,3.0,1.0,0.0
18181620,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8358661532402039,0.3993715047836303,0.3619623184204101,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.858730673789978,0.4354301393032074,0.4146864414215088,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8501365780830383,0.4213920831680298,0.2969633340835571,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7979365587234497,0.3449850976467132,0.3300286531448364,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7060301899909973,0.2353169471025467,1.0768181085586548,284.91375732421875,284.95001220703125,299.75689697265625,292.9861755371094,298.2152099609375,297.289306640625,284.9158020019531,1.0,0.5787405967712402,0.5080411434173584,0.5080411434173584,1.0,1.0,-2.9782395362854004,1.1164969205856323,1.861742615699768,0.4438959658145904,0.8494345545768738,0.8494345545768738,0.0,171.2659912109375,199.0,54746.3984375,0.0,2372.921630859375,1.0,279.4578857421875,283.1807556152344,296.0089111328125,299.5591125488281,293.1499938964844,293.1499938964844,279.75,38590.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997584581375122,1.0,0.0,0.0,3.513478279113769,3.5135014057159424,8.236976896114356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.2724609375,0.0,1405.1744384765625,1895.4371337890625,0.0,3401.3330078125,0.8773629069328308,1.0,0.0,3.0,1.0,0.0
18181680,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8358661532402039,0.3993715047836303,0.3619623184204101,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.858730673789978,0.4354301393032074,0.4146864414215088,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8501365780830383,0.4213920831680298,0.2969633340835571,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7979365587234497,0.3449850976467132,0.3300286531448364,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7060301899909973,0.2353169471025467,1.0768181085586548,284.91375732421875,284.95001220703125,299.75689697265625,292.9861755371094,298.2152099609375,297.289306640625,284.9158020019531,1.0,0.5787405967712402,0.5080411434173584,0.5080411434173584,1.0,1.0,-2.9782395362854004,1.1164969205856323,1.861742615699768,0.4438959658145904,0.8494345545768738,0.8494345545768738,0.0,171.2659912109375,199.0,54746.3984375,0.0,2372.921630859375,1.0,279.4578857421875,283.1807556152344,296.0089111328125,299.5591125488281,293.1499938964844,293.1499938964844,279.75,38590.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997584581375122,1.0,0.0,0.0,3.513478279113769,3.5135014057159424,8.236976896114356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.2724609375,0.0,1405.1744384765625,1895.4371337890625,0.0,3401.3330078125,0.8773629069328308,1.0,0.0,3.0,1.0,0.0
18181740,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8255261182785034,0.4012901782989502,0.3638433516025543,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8483219146728516,0.4385744631290436,0.4178632497787475,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8387075662612915,0.4223114550113678,0.2977458536624908,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7870422005653381,0.3465082943439483,0.3317239582538605,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6954023241996765,0.2355575412511825,1.0793399810791016,285.0199890136719,284.95001220703125,299.8331604003906,292.9942321777344,298.2431945800781,297.2913818359375,285.01885986328125,1.0,0.5865321755409241,0.5064874887466431,0.5064874887466431,1.0,1.0,-2.990326404571533,1.118704319000244,1.8716222047805784,0.4435163140296936,0.9536136388778688,0.9536136388778688,0.0,182.4700469970703,187.0,54380.94140625,0.0,2452.046142578125,1.0,279.74151611328125,283.29327392578125,295.9730834960937,299.4323425292969,293.1499938964844,293.1499938964844,279.45001220703125,32624.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917191624641418,1.0,0.0,0.0,3.661165475845337,3.661189079284668,8.944005003286293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.314453125,0.0,1520.28955078125,1895.4371337890625,0.0,3326.281494140625,0.9054347276687622,1.0,0.0,3.0,1.0,0.0
18181800,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8255261182785034,0.4012901782989502,0.3638433516025543,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8483219146728516,0.4385744631290436,0.4178632497787475,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8387075662612915,0.4223114550113678,0.2977458536624908,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7870422005653381,0.3465082943439483,0.3317239582538605,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6954023241996765,0.2355575412511825,1.0793399810791016,285.0199890136719,284.95001220703125,299.8331604003906,292.9942321777344,298.2431945800781,297.2913818359375,285.01885986328125,1.0,0.5865321755409241,0.5064874887466431,0.5064874887466431,1.0,1.0,-2.990326404571533,1.118704319000244,1.8716222047805784,0.4435163140296936,0.9536136388778688,0.9536136388778688,0.0,182.4700469970703,187.0,54380.94140625,0.0,2452.046142578125,1.0,279.74151611328125,283.29327392578125,295.9730834960937,299.4323425292969,293.1499938964844,293.1499938964844,279.45001220703125,32624.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917191624641418,1.0,0.0,0.0,3.661165475845337,3.661189079284668,8.944005003286293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.314453125,0.0,1520.28955078125,1895.4371337890625,0.0,3326.281494140625,0.9054347276687622,1.0,0.0,3.0,1.0,0.0
18181860,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8249102830886841,0.4020781815052032,0.3648763000965118,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8485180735588074,0.4409425258636474,0.4203595221042633,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8375478982925415,0.4223385155200958,0.2979923486709595,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7865053415298462,0.3474003970623016,0.3328017890453338,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6941235065460205,0.235373318195343,1.07940673828125,284.9029846191406,284.95001220703125,299.9096069335937,293.002197265625,298.2645568847656,297.28369140625,284.90509033203125,1.0,0.5876906514167786,0.5048518180847168,0.5048518180847168,1.0,1.0,-2.996253728866577,1.1181424856185913,1.878111362457276,0.441925972700119,0.8568363785743713,0.8568363785743713,0.0,184.0236968994141,175.0,55140.40234375,0.0,2470.9306640625,1.0,279.45751953125,283.1576232910156,296.03131103515625,299.61083984375,293.1499938964844,293.1499938964844,279.75,38574.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016081690788268,1.0,0.0,0.0,3.559990167617798,3.560013771057129,8.456504474452231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.58447265625,0.0,1454.1044921875,1895.4371337890625,0.0,3418.5703125,0.8874515891075134,1.0,0.0,3.0,1.0,0.0
18181920,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8249102830886841,0.4020781815052032,0.3648763000965118,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8485180735588074,0.4409425258636474,0.4203595221042633,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8375478982925415,0.4223385155200958,0.2979923486709595,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7865053415298462,0.3474003970623016,0.3328017890453338,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6941235065460205,0.235373318195343,1.07940673828125,284.9029846191406,284.95001220703125,299.9096069335937,293.002197265625,298.2645568847656,297.28369140625,284.90509033203125,1.0,0.5876906514167786,0.5048518180847168,0.5048518180847168,1.0,1.0,-2.996253728866577,1.1181424856185913,1.878111362457276,0.441925972700119,0.8568363785743713,0.8568363785743713,0.0,184.0236968994141,175.0,55140.40234375,0.0,2470.9306640625,1.0,279.45751953125,283.1576232910156,296.03131103515625,299.61083984375,293.1499938964844,293.1499938964844,279.75,38574.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016081690788268,1.0,0.0,0.0,3.559990167617798,3.560013771057129,8.456504474452231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.58447265625,0.0,1454.1044921875,1895.4371337890625,0.0,3418.5703125,0.8874515891075134,1.0,0.0,3.0,1.0,0.0
18181980,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8293062448501587,0.4035912156105041,0.3657685816287994,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8538417220115662,0.4434835016727447,0.4223388731479645,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8415918946266174,0.4230808615684509,0.29818195104599,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7911111116409302,0.3486164212226867,0.3335883617401123,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6976310014724731,0.2355752885341644,1.0788787603378296,285.0206604003906,284.95001220703125,299.9708251953125,293.0085754394531,298.286865234375,297.2859191894531,285.0193176269531,1.0,0.586031973361969,0.5035432577133179,0.5035432577133179,1.0,1.0,-3.0002377033233643,1.1173722743988037,1.8828654289245603,0.4402935802936554,0.954365611076355,0.954365611076355,0.0,180.5554351806641,175.0,54545.25390625,0.0,2460.58251953125,1.0,279.73309326171875,283.283935546875,295.9794616699219,299.4415588378906,293.1499938964844,293.1499938964844,279.75,32806.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893669068813324,1.0,0.0,0.0,3.672010183334351,3.6720337867736816,8.997068903227046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.4970703125,0.0,1533.7550048828125,1895.4371337890625,0.0,3344.5029296875,0.90802264213562,1.0,0.0,3.0,1.0,0.0
18182040,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8310455679893494,0.4039747714996338,0.3660891056060791,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8558544516563416,0.4441395998001098,0.4229146838188171,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8432612419128418,0.4232904613018036,0.2982991933822632,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7929181456565857,0.3489424288272857,0.3338491916656494,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6991040110588074,0.2356510311365127,1.0789625644683838,285.01373291015625,284.95001220703125,299.9861145019531,293.0101928710937,298.29254150390625,297.28668212890625,285.0126037597656,1.0,0.5854170918464661,0.5032161474227905,0.5032161474227905,1.0,1.0,-3.00187087059021,1.117438793182373,1.884432077407837,0.4400268197059631,0.9587370753288268,0.9587370753288268,0.0,179.20057678222656,163.0,54620.2421875,0.0,2456.66943359375,1.0,279.7418212890625,283.2770690917969,295.9886169433594,299.4662780761719,293.1499938964844,293.1499938964844,279.45001220703125,32897.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893395721912384,1.0,0.0,0.0,3.694302797317505,3.694326639175415,9.106641982725704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.1708984375,0.0,1559.52001953125,1895.4371337890625,0.0,3341.948974609375,0.9130757451057434,1.0,0.0,3.0,1.0,0.0
18182100,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8356583118438721,0.4044886529445648,0.3666728734970093,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8612728118896484,0.4454656541347503,0.4242066144943237,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8477726578712463,0.4234573543071747,0.2984696924686432,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7977705597877502,0.3495069742202759,0.3343868255615234,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7030877470970154,0.2356733828783035,1.0788414478302002,284.87744140625,284.95001220703125,300.0243835449219,293.01422119140625,298.3041687011719,297.2846374511719,284.873046875,1.0,0.5835482478141785,0.5023983120918274,0.5023983120918274,1.0,1.0,-3.0048370361328125,1.117129683494568,1.887707233428955,0.4391893446445465,0.8677892684936523,0.8677892684936523,0.0,175.49386596679688,163.0,55580.5234375,0.0,2443.162109375,1.0,279.4964904785156,283.1203308105469,296.0511779785156,299.69342041015625,293.1499938964844,293.1499938964844,279.45001220703125,36997.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002132415771484,1.0,0.0,0.0,3.6740529537200928,3.67407751083374,9.007081871459377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.041015625,0.0,1567.604736328125,1895.4371337890625,0.0,3405.572021484375,0.9091463088989258,1.0,0.0,3.0,1.0,0.0
18182160,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8403223156929016,0.4048163592815399,0.3668251633644104,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8668917417526245,0.4466389119625091,0.4251662492752075,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8524144291877747,0.4234419763088226,0.2983592748641968,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8027383089065552,0.3499336242675781,0.3346512019634247,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7071512341499329,0.2355879694223404,1.0778104066848757,284.898193359375,284.95001220703125,300.0626220703125,293.0182800292969,298.3146057128906,297.2805480957031,284.9005432128906,1.0,0.5812028050422668,0.5016745328903198,0.5016745328903198,1.0,1.0,-3.005121946334839,1.1158699989318848,1.889251947402954,0.4379682242870331,0.858975887298584,0.858975887298584,0.0,171.54202270507812,151.0,55318.17578125,0.0,2423.4365234375,1.0,279.45751953125,283.14410400390625,296.0445556640625,299.6363220214844,293.1499938964844,293.1499938964844,279.75,38829.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026363492012024,1.0,0.0,0.0,3.5841193199157715,3.5841431617736816,8.571527132517076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.1630859375,0.0,1481.89013671875,1895.4371337890625,0.0,3428.146728515625,0.8929852247238159,1.0,0.0,3.0,1.0,0.0
18182220,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8538474440574646,0.406766802072525,0.3678973615169525,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8825060725212097,0.4499870240688324,0.4276610016822815,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8659241795539856,0.4245277047157287,0.298611581325531,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.816082775592804,0.3515877723693847,0.335603654384613,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7181691527366638,0.2359955012798309,1.0770034790039062,285.0135803222656,284.95001220703125,300.1390075683594,293.0265808105469,298.3433837890625,297.2849426269531,285.0125427246094,1.0,0.5759100914001465,0.5002270340919495,0.5002270340919495,1.0,1.0,-3.009880304336548,1.1151093244552612,1.8947709798812864,0.4361798167228699,0.9626350402832032,0.9626350402832032,0.0,161.63265991210938,139.0,54761.625,0.0,2381.342529296875,1.0,279.7419738769531,283.268310546875,296.0028381347656,299.4893493652344,293.1499938964844,293.1499938964844,279.45001220703125,33024.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939650058746338,1.0,0.0,0.0,3.71307897567749,3.71310305595398,9.199445685226236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.1806640625,0.0,1581.8349609375,1895.4371337890625,0.0,3347.267578125,0.9174113869667052,1.0,0.0,3.0,1.0,0.0
18182280,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8538474440574646,0.406766802072525,0.3678973615169525,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8825060725212097,0.4499870240688324,0.4276610016822815,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8659241795539856,0.4245277047157287,0.298611581325531,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.816082775592804,0.3515877723693847,0.335603654384613,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7181691527366638,0.2359955012798309,1.0770034790039062,285.0135803222656,284.95001220703125,300.1390075683594,293.0265808105469,298.3433837890625,297.2849426269531,285.0125427246094,1.0,0.5759100914001465,0.5002270340919495,0.5002270340919495,1.0,1.0,-3.009880304336548,1.1151093244552612,1.8947709798812864,0.4361798167228699,0.9626350402832032,0.9626350402832032,0.0,161.63265991210938,139.0,54761.625,0.0,2381.342529296875,1.0,279.7419738769531,283.268310546875,296.0028381347656,299.4893493652344,293.1499938964844,293.1499938964844,279.45001220703125,33024.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939650058746338,1.0,0.0,0.0,3.71307897567749,3.71310305595398,9.199445685226236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.1806640625,0.0,1581.8349609375,1895.4371337890625,0.0,3347.267578125,0.9174113869667052,1.0,0.0,3.0,1.0,0.0
18182340,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.869922935962677,0.4076107740402221,0.3685449063777923,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9008305072784424,0.4525984227657318,0.4299184381961822,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8821054697036743,0.4247779250144958,0.2986664772033691,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8307401537895203,0.3526608049869537,0.3363812267780304,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.730256199836731,0.2360381931066513,1.0758343935012815,284.8975830078125,284.95001220703125,300.2152404785156,293.0351867675781,298.3657531738281,297.2796630859375,284.89990234375,1.0,0.5700080990791321,0.4987795650959015,0.4987795650959015,1.0,1.0,-3.0129759311676025,1.1136187314987185,1.8993573188781736,0.4342204332351684,0.8623691201210022,0.8623691201210022,0.0,151.15054321289062,127.0,55472.953125,0.0,2333.13916015625,1.0,279.4571533203125,283.1346740722656,296.06036376953125,299.6611633300781,293.1499938964844,293.1499938964844,279.75,38848.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030002951622008,1.0,0.0,0.0,3.603009462356568,3.6030335426330566,8.662118489155546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.85986328125,0.0,1502.5557861328125,1895.4371337890625,0.0,3431.53515625,0.8971942663192749,1.0,0.0,3.0,1.0,0.0
18182400,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.869922935962677,0.4076107740402221,0.3685449063777923,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9008305072784424,0.4525984227657318,0.4299184381961822,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8821054697036743,0.4247779250144958,0.2986664772033691,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8307401537895203,0.3526608049869537,0.3363812267780304,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.730256199836731,0.2360381931066513,1.0758343935012815,284.8975830078125,284.95001220703125,300.2152404785156,293.0351867675781,298.3657531738281,297.2796630859375,284.89990234375,1.0,0.5700080990791321,0.4987795650959015,0.4987795650959015,1.0,1.0,-3.0129759311676025,1.1136187314987185,1.8993573188781736,0.4342204332351684,0.8623691201210022,0.8623691201210022,0.0,151.15054321289062,127.0,55472.953125,0.0,2333.13916015625,1.0,279.4571533203125,283.1346740722656,296.06036376953125,299.6611633300781,293.1499938964844,293.1499938964844,279.75,38848.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030002951622008,1.0,0.0,0.0,3.603009462356568,3.6030335426330566,8.662118489155546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.85986328125,0.0,1502.5557861328125,1895.4371337890625,0.0,3431.53515625,0.8971942663192749,1.0,0.0,3.0,1.0,0.0
18182460,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8910461664199829,0.4095477163791656,0.3695389628410339,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9258617758750916,0.4560475349426269,0.4324407577514648,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9031428694725036,0.4259423315525055,0.2989247441291809,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8494681119918823,0.3543795943260193,0.3373304307460785,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.745681881904602,0.2365267872810363,1.0751053094863892,285.0159606933594,284.95001220703125,300.29119873046875,293.044189453125,298.3945617675781,297.2846069335937,285.0143737792969,1.0,0.5637534856796265,0.4973959326744079,0.4973959326744079,1.0,1.0,-3.0177700519561768,1.1129448413848877,1.9048250913619995,0.4324934780597687,0.9685425758361816,0.9685425758361816,0.0,139.6803436279297,115.0,54906.515625,0.0,2282.813232421875,1.0,279.7429504394531,283.26141357421875,296.0191345214844,299.5146789550781,293.1499938964844,293.1499938964844,279.45001220703125,32973.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941590189933777,1.0,0.0,0.0,3.732023239135742,3.7320475578308105,9.293556786360568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.9208984375,0.0,1603.195556640625,1895.4371337890625,0.0,3349.080078125,0.921396791934967,1.0,0.0,3.0,1.0,0.0
18182520,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8910461664199829,0.4095477163791656,0.3695389628410339,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9258617758750916,0.4560475349426269,0.4324407577514648,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9031428694725036,0.4259423315525055,0.2989247441291809,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8494681119918823,0.3543795943260193,0.3373304307460785,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.745681881904602,0.2365267872810363,1.0751053094863892,285.0159606933594,284.95001220703125,300.29119873046875,293.044189453125,298.3945617675781,297.2846069335937,285.0143737792969,1.0,0.5637534856796265,0.4973959326744079,0.4973959326744079,1.0,1.0,-3.0177700519561768,1.1129448413848877,1.9048250913619995,0.4324934780597687,0.9685425758361816,0.9685425758361816,0.0,139.6803436279297,115.0,54906.515625,0.0,2282.813232421875,1.0,279.7429504394531,283.26141357421875,296.0191345214844,299.5146789550781,293.1499938964844,293.1499938964844,279.45001220703125,32973.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941590189933777,1.0,0.0,0.0,3.732023239135742,3.7320475578308105,9.293556786360568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.9208984375,0.0,1603.195556640625,1895.4371337890625,0.0,3349.080078125,0.921396791934967,1.0,0.0,3.0,1.0,0.0
18182580,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9163556098937988,0.4103360176086426,0.3701248168945312,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.955304741859436,0.4587211906909942,0.4347391724586487,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9299293160438538,0.4262405037879944,0.2989994883537292,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.872048556804657,0.3554880619049072,0.3381203114986419,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7643741369247437,0.2366260439157486,1.0740740299224854,284.8966064453125,284.95001220703125,300.3668518066406,293.0537109375,298.4166564941406,297.27947998046875,284.89892578125,1.0,0.5572964549064636,0.4960123300552368,0.4960123300552368,1.0,1.0,-3.021045207977295,1.1116079092025757,1.9094372987747192,0.4306378662586212,0.8664056062698364,0.8664056062698364,0.0,128.33692932128906,103.0,55644.65625,0.0,2230.258056640625,1.0,279.45703125,283.1249694824219,296.07891845703125,299.6900939941406,293.1499938964844,293.1499938964844,279.75,38813.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90324068069458,1.0,0.0,0.0,3.623497724533081,3.623522043228149,8.760911214267253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.77197265625,0.0,1524.7796630859375,1895.4371337890625,0.0,3433.7734375,0.9016796350479126,1.0,0.0,3.0,1.0,0.0
18182640,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9163556098937988,0.4103360176086426,0.3701248168945312,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.955304741859436,0.4587211906909942,0.4347391724586487,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9299293160438538,0.4262405037879944,0.2989994883537292,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.872048556804657,0.3554880619049072,0.3381203114986419,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7643741369247437,0.2366260439157486,1.0740740299224854,284.8966064453125,284.95001220703125,300.3668518066406,293.0537109375,298.4166564941406,297.27947998046875,284.89892578125,1.0,0.5572964549064636,0.4960123300552368,0.4960123300552368,1.0,1.0,-3.021045207977295,1.1116079092025757,1.9094372987747192,0.4306378662586212,0.8664056062698364,0.8664056062698364,0.0,128.33692932128906,103.0,55644.65625,0.0,2230.258056640625,1.0,279.45703125,283.1249694824219,296.07891845703125,299.6900939941406,293.1499938964844,293.1499938964844,279.75,38813.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90324068069458,1.0,0.0,0.0,3.623497724533081,3.623522043228149,8.760911214267253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.77197265625,0.0,1524.7796630859375,1895.4371337890625,0.0,3433.7734375,0.9016796350479126,1.0,0.0,3.0,1.0,0.0
18182700,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9324691891670228,0.4111796021461487,0.3703826367855072,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9707000255584716,0.4603857398033142,0.4358521401882171,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9458515644073486,0.4267404675483703,0.298999011516571,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.885557234287262,0.3562833964824676,0.338467389345169,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7756353616714478,0.2368271350860595,1.073330283164978,285.02301025390625,284.95001220703125,300.4045104980469,293.0586853027344,298.4301147460937,297.2808837890625,285.0264587402344,1.0,0.5539506077766418,0.4953204989433288,0.4953204989433288,1.0,1.0,-3.022210121154785,1.110749125480652,1.911460876464844,0.4295046627521515,0.9534966945648192,0.9534966945648192,0.0,122.5629653930664,103.0,54867.328125,0.0,2202.578369140625,1.0,279.7015380859375,283.2644348144531,296.0256042480469,299.4833374023437,293.1499938964844,293.1499938964844,279.75,34080.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968077301979065,1.0,0.0,0.0,3.672771453857422,3.672795295715332,9.00079953680688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.47265625,0.0,1544.2005615234375,1895.4371337890625,0.0,3373.8095703125,0.910885214805603,1.0,0.0,3.0,1.0,0.0
18182760,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9519845247268676,0.4122128188610077,0.3710423111915588,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9871866106987,0.4622296094894409,0.4372946619987488,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9642656445503236,0.4274432361125946,0.299268901348114,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9023351073265076,0.3572334945201874,0.3390744626522064,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7898001670837402,0.2371549010276794,1.0734437704086304,285.01763916015625,284.95001220703125,300.4420471191406,293.0638122558594,298.4449462890625,297.2844543457031,285.01617431640625,1.0,0.5507025718688965,0.4946311712265014,0.4946311712265014,1.0,1.0,-3.0259251594543457,1.1109343767166138,1.914990782737732,0.4288755059242248,0.9745631217956544,0.9745631217956544,0.0,116.39518737792967,121.0,55065.8203125,0.0,2177.34375,1.0,279.7428894042969,283.2546081542969,296.03875732421875,299.5438842773437,293.1499938964844,293.1499938964844,279.45001220703125,32997.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944087624549866,1.0,0.0,0.0,3.749908447265625,3.749932765960693,9.382846428707126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.802734375,0.0,1624.1051025390625,1895.4371337890625,0.0,3351.41259765625,0.9255568981170654,1.0,0.0,3.0,1.0,0.0
18182820,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9512315392494202,0.4128841161727905,0.3720029294490814,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9876350164413452,0.4649184346199035,0.4401027262210846,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9631893038749696,0.4277406632900238,0.2997093796730041,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.902024507522583,0.3583307862281799,0.3403473198413849,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7888463735580444,0.2372566014528274,1.074760675430298,284.8972473144531,284.95001220703125,300.5167541503906,293.0746765136719,298.46636962890625,297.2789306640625,284.8998107910156,1.0,0.5530467629432678,0.493252545595169,0.493252545595169,1.0,1.0,-3.03410005569458,1.1115816831588743,1.9225184917449951,0.4278148412704468,0.8727253675460815,0.8727253675460815,0.0,117.26544952392578,139.0,55903.2265625,0.0,2196.33251953125,1.0,279.4566650390625,283.11572265625,296.10064697265625,299.7259521484375,293.1499938964844,293.1499938964844,279.75,38712.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035781025886536,1.0,0.0,0.0,3.648965835571289,3.648990392684937,8.884497901817667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.92138671875,0.0,1552.3077392578125,1895.4371337890625,0.0,3436.914306640625,0.9071425199508668,1.0,0.0,3.0,1.0,0.0
