time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182880,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9512315392494202,0.4128841161727905,0.3720029294490814,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9876350164413452,0.4649184346199035,0.4401027262210846,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9631893038749696,0.4277406632900238,0.2997093796730041,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.902024507522583,0.3583307862281799,0.3403473198413849,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7888463735580444,0.2372566014528274,1.074760675430298,284.8972473144531,284.95001220703125,300.5167541503906,293.0746765136719,298.46636962890625,297.2789306640625,284.8998107910156,1.0,0.5530467629432678,0.493252545595169,0.493252545595169,1.0,1.0,-3.03410005569458,1.1115816831588743,1.9225184917449951,0.4278148412704468,0.8727253675460815,0.8727253675460815,0.0,117.26544952392578,139.0,55903.2265625,0.0,2196.33251953125,1.0,279.4566650390625,283.11572265625,296.10064697265625,299.7259521484375,293.1499938964844,293.1499938964844,279.75,38712.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035781025886536,1.0,0.0,0.0,3.648965835571289,3.648990392684937,8.884497901817667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.92138671875,0.0,1552.3077392578125,1895.4371337890625,0.0,3436.914306640625,0.9071425199508668,1.0,0.0,3.0,1.0,0.0
18182940,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9300867319107056,0.4145352244377136,0.3734757900238037,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.97140634059906,0.4683617949485779,0.4433910250663757,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9423287510871888,0.4288471937179565,0.300500750541687,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8841963410377502,0.3599737882614136,0.3420036435127258,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7727434039115906,0.2376786172389984,1.077473759651184,285.02508544921875,284.95001220703125,300.5909118652344,293.0863342285156,298.4934387207031,297.282470703125,285.02374267578125,1.0,0.5598377585411072,0.4918738901615143,0.4918738901615143,1.0,1.0,-3.046018123626709,1.1137454509735107,1.9322725534439087,0.4272814095020294,0.9883298873901368,0.9883298873901368,0.0,125.41561126708984,157.0,55417.0859375,0.0,2259.943359375,1.0,279.7432861328125,283.2500915527344,296.06304931640625,299.5877380371094,293.1499938964844,293.1499938964844,279.45001220703125,32871.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950775265693665,1.0,0.0,0.0,3.7790911197662354,3.779115676879883,9.52945356402779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.107421875,0.0,1657.3531494140625,1895.4371337890625,0.0,3357.657958984375,0.9319973587989808,1.0,0.0,3.0,1.0,0.0
18183000,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9300867319107056,0.4145352244377136,0.3734757900238037,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.97140634059906,0.4683617949485779,0.4433910250663757,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9423287510871888,0.4288471937179565,0.300500750541687,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8841963410377502,0.3599737882614136,0.3420036435127258,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7727434039115906,0.2376786172389984,1.077473759651184,285.02508544921875,284.95001220703125,300.5909118652344,293.0863342285156,298.4934387207031,297.282470703125,285.02374267578125,1.0,0.5598377585411072,0.4918738901615143,0.4918738901615143,1.0,1.0,-3.046018123626709,1.1137454509735107,1.9322725534439087,0.4272814095020294,0.9883298873901368,0.9883298873901368,0.0,125.41561126708984,157.0,55417.0859375,0.0,2259.943359375,1.0,279.7432861328125,283.2500915527344,296.06304931640625,299.5877380371094,293.1499938964844,293.1499938964844,279.45001220703125,32871.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950775265693665,1.0,0.0,0.0,3.7790911197662354,3.779115676879883,9.52945356402779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.107421875,0.0,1657.3531494140625,1895.4371337890625,0.0,3357.657958984375,0.9319973587989808,1.0,0.0,3.0,1.0,0.0
18183060,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9010459780693054,0.414871871471405,0.374611347913742,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9442341327667236,0.4708810150623321,0.4465363919734955,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9117767214775084,0.4289532601833343,0.3011735081672668,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8598239421844482,0.3608736991882324,0.3435834050178528,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7513119578361511,0.2375752925872802,1.0802016258239746,284.8965759277344,284.95001220703125,300.66436767578125,293.0989685058594,298.5127258300781,297.27496337890625,284.8990173339844,1.0,0.569149911403656,0.4903664588928222,0.4903664588928222,1.0,1.0,-3.0571601390838623,1.11528742313385,1.941872715950012,0.4265165030956268,0.8841511607170105,0.8841511607170105,0.0,138.30218505859375,175.0,56383.03515625,0.0,2347.308837890625,1.0,279.45635986328125,283.1015319824219,296.1278686523437,299.7818603515625,293.1499938964844,293.1499938964844,279.75,38411.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048401713371276,1.0,0.0,0.0,3.694371938705444,3.69439697265625,9.106983611673058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.4794921875,0.0,1601.36181640625,1895.4371337890625,0.0,3448.658447265625,0.9169386625289916,1.0,0.0,3.0,1.0,0.0
18183120,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9010459780693054,0.414871871471405,0.374611347913742,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9442341327667236,0.4708810150623321,0.4465363919734955,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9117767214775084,0.4289532601833343,0.3011735081672668,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8598239421844482,0.3608736991882324,0.3435834050178528,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7513119578361511,0.2375752925872802,1.0802016258239746,284.8965759277344,284.95001220703125,300.66436767578125,293.0989685058594,298.5127258300781,297.27496337890625,284.8990173339844,1.0,0.569149911403656,0.4903664588928222,0.4903664588928222,1.0,1.0,-3.0571601390838623,1.11528742313385,1.941872715950012,0.4265165030956268,0.8841511607170105,0.8841511607170105,0.0,138.30218505859375,175.0,56383.03515625,0.0,2347.308837890625,1.0,279.45635986328125,283.1015319824219,296.1278686523437,299.7818603515625,293.1499938964844,293.1499938964844,279.75,38411.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048401713371276,1.0,0.0,0.0,3.694371938705444,3.69439697265625,9.106983611673058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.4794921875,0.0,1601.36181640625,1895.4371337890625,0.0,3448.658447265625,0.9169386625289916,1.0,0.0,3.0,1.0,0.0
18183180,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8788002729415894,0.416063129901886,0.3758149445056915,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9191598296165466,0.4737696945667267,0.4494714140892029,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8885315656661987,0.4297651648521423,0.3018834292888641,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8401473760604858,0.3621480762958526,0.3450681269168854,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7340717911720276,0.2377597838640213,1.0827264785766602,285.0326843261719,284.95001220703125,300.7284240722656,293.1109313964844,298.53466796875,297.2765197753906,285.0314025878906,1.0,0.5784196853637695,0.4890399277210235,0.4890399277210235,1.0,1.0,-3.067800283432007,1.1169650554656982,1.950835347175598,0.4257654249668121,0.9998612403869628,0.9998612403869628,0.0,151.44290161132812,175.0,55803.72265625,0.0,2435.70068359375,1.0,279.7395324707031,283.2452392578125,296.0843200683594,299.626953125,293.1499938964844,293.1499938964844,279.75,32885.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967610001564026,1.0,0.0,0.0,3.8060693740844727,3.8060944080352783,9.665997140473337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.826171875,0.0,1689.531982421875,1895.4371337890625,0.0,3373.37353515625,0.9382389783859252,1.0,0.0,3.0,1.0,0.0
18183240,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8760979771614075,0.4162262082099914,0.3760483562946319,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.916102409362793,0.4741714894771576,0.4499314427375793,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8857325911521912,0.4298866987228393,0.3020291030406952,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8377806544303894,0.3623304367065429,0.3453185260295868,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7319841980934143,0.237793430685997,1.0832304954528809,285.0289611816406,284.95001220703125,300.7370910644531,293.1126403808594,298.5377197265625,297.2768249511719,285.0277709960937,1.0,0.5797595977783203,0.4888590276241302,0.4888590276241302,1.0,1.0,-3.069716215133667,1.117379069328308,1.9523371458053589,0.4257594645023346,1.0,1.0,0.0,153.2824249267578,193.0,55865.6875,0.0,2448.920654296875,1.0,279.7435607910156,283.2410888671875,296.0909118652344,299.64373779296875,293.1499938964844,293.1499938964844,279.45001220703125,32938.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896674633026123,1.0,0.0,0.0,3.819502353668213,3.8195276260375977,9.73434794104833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.11328125,0.0,1706.078369140625,1895.4371337890625,0.0,3372.567626953125,0.9411929845809937,1.0,0.0,3.0,1.0,0.0
18183300,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.864784836769104,0.4164160490036011,0.3768213987350464,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.903785228729248,0.4754847288131714,0.4517101347446441,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8740308284759521,0.430005669593811,0.3025281131267547,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8279096484184265,0.3628070652484894,0.3462616205215454,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7232011556625366,0.2377406060695648,1.0850569009780884,284.8881225585937,284.95001220703125,300.7731628417969,293.11993408203125,298.5476379394531,297.2740478515625,284.8830871582031,1.0,0.5854105949401855,0.488105297088623,0.488105297088623,1.0,1.0,-3.076719045639038,1.1186925172805786,1.958026647567749,0.4256056845188141,0.9134083986282348,0.9134083986282348,0.0,161.35955810546875,193.0,57016.078125,0.0,2504.478271484375,1.0,279.4943542480469,283.07696533203125,296.15777587890625,299.88330078125,293.1499938964844,293.1499938964844,279.45001220703125,36189.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036673903465272,1.0,0.0,0.0,3.814682722091675,3.814708232879639,9.709796131573969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.685546875,0.0,1725.7005615234375,1895.4371337890625,0.0,3437.745361328125,0.9405784606933594,1.0,0.0,3.0,1.0,0.0
18183360,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8532986044883728,0.4162999093532562,0.3771016895771026,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8919541835784912,0.4765543043613434,0.4531083405017853,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8621861338615417,0.429852545261383,0.302720308303833,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8177448511123657,0.3630698025226593,0.3469031155109405,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7138875722885132,0.237516850233078,1.0859054327011108,284.89410400390625,284.95001220703125,300.8089904785156,293.12750244140625,298.5554504394531,297.2683410644531,284.8963623046875,1.0,0.5910260677337646,0.4873129427433014,0.4873129427433014,1.0,1.0,-3.08076286315918,1.118722438812256,1.9620403051376345,0.4248045980930328,0.8956479430198669,0.8956479430198669,0.0,170.1223907470703,211.0,56893.09765625,0.0,2558.21826171875,1.0,279.45654296875,283.0857238769531,296.1567077636719,299.8421936035156,293.1499938964844,293.1499938964844,279.75,38210.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064602851867676,1.0,0.0,0.0,3.744277477264404,3.744302749633789,9.354688472740236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.86328125,0.0,1657.573486328125,1895.4371337890625,0.0,3463.72509765625,0.927901804447174,1.0,0.0,3.0,1.0,0.0
18183420,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8348710536956787,0.4174351990222931,0.3784067928791046,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8725055456161499,0.4797476530075073,0.4564841985702514,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.843026340007782,0.4306806921958923,0.3035568296909332,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.799714982509613,0.3644008934497833,0.3485954105854034,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6967786550521851,0.2375953048467636,1.0886797904968262,285.033935546875,284.95001220703125,300.8800048828125,293.1437072753906,298.5788879394531,297.2695617675781,285.0333557128906,1.0,0.6025106906890869,0.4857282340526581,0.4857282340526581,1.0,1.0,-3.092757225036621,1.1203467845916748,1.9724103212356567,0.4236806035041809,1.0,1.0,0.0,187.3820037841797,199.0,56279.71484375,0.0,2672.368408203125,1.0,279.743896484375,283.23443603515625,296.12158203125,299.7015075683594,293.1499938964844,293.1499938964844,279.45001220703125,33443.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982616066932678,1.0,0.0,0.0,3.854281425476074,3.854307174682617,9.912430414260598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1640625,0.0,1752.3397216796875,1895.4371337890625,0.0,3387.374267578125,0.9491671919822692,1.0,0.0,3.0,1.0,0.0
18183480,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8348710536956787,0.4174351990222931,0.3784067928791046,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8725055456161499,0.4797476530075073,0.4564841985702514,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.843026340007782,0.4306806921958923,0.3035568296909332,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.799714982509613,0.3644008934497833,0.3485954105854034,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6967786550521851,0.2375953048467636,1.0886797904968262,285.033935546875,284.95001220703125,300.8800048828125,293.1437072753906,298.5788879394531,297.2695617675781,285.0333557128906,1.0,0.6025106906890869,0.4857282340526581,0.4857282340526581,1.0,1.0,-3.092757225036621,1.1203467845916748,1.9724103212356567,0.4236806035041809,1.0,1.0,0.0,187.3820037841797,199.0,56279.71484375,0.0,2672.368408203125,1.0,279.743896484375,283.23443603515625,296.12158203125,299.7015075683594,293.1499938964844,293.1499938964844,279.45001220703125,33443.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982616066932678,1.0,0.0,0.0,3.854281425476074,3.854307174682617,9.912430414260598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1640625,0.0,1752.3397216796875,1895.4371337890625,0.0,3387.374267578125,0.9491671919822692,1.0,0.0,3.0,1.0,0.0
18183540,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.830339252948761,0.4173392355442047,0.3788776695728302,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8687334060668945,0.4820839166641235,0.4591520130634308,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.838339626789093,0.4306099116802215,0.3038756847381592,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7954168915748596,0.36507448554039,0.3496480882167816,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6921771168708801,0.2372518181800842,1.0887877941131592,284.8930969238281,284.95001220703125,300.95001220703125,293.16131591796875,298.5954284667969,297.26141357421875,284.8948059082031,1.0,0.6053274869918823,0.4841434955596924,0.4841434955596924,1.0,1.0,-3.0983262062072754,1.119304895401001,1.9790213108062744,0.4216285943984985,0.904647707939148,0.904647707939148,0.0,192.38494873046875,187.0,57301.8203125,0.0,2709.74072265625,1.0,279.4566650390625,283.0731811523437,296.1886901855469,299.9003601074219,293.1499938964844,293.1499938964844,279.1499938964844,38146.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077121615409852,1.0,0.0,0.0,3.784912347793579,3.784938097000122,9.558834790368564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.47265625,0.0,1705.1624755859375,1895.4371337890625,0.0,3475.359619140625,0.9369148015975952,1.0,0.0,3.0,1.0,0.0
18183600,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.830339252948761,0.4173392355442047,0.3788776695728302,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8687334060668945,0.4820839166641235,0.4591520130634308,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.838339626789093,0.4306099116802215,0.3038756847381592,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7954168915748596,0.36507448554039,0.3496480882167816,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6921771168708801,0.2372518181800842,1.0887877941131592,284.8930969238281,284.95001220703125,300.95001220703125,293.16131591796875,298.5954284667969,297.26141357421875,284.8948059082031,1.0,0.6053274869918823,0.4841434955596924,0.4841434955596924,1.0,1.0,-3.0983262062072754,1.119304895401001,1.9790213108062744,0.4216285943984985,0.904647707939148,0.904647707939148,0.0,192.38494873046875,187.0,57301.8203125,0.0,2709.74072265625,1.0,279.4566650390625,283.0731811523437,296.1886901855469,299.9003601074219,293.1499938964844,293.1499938964844,279.1499938964844,38146.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077121615409852,1.0,0.0,0.0,3.784912347793579,3.784938097000122,9.558834790368564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.47265625,0.0,1705.1624755859375,1895.4371337890625,0.0,3475.359619140625,0.9369148015975952,1.0,0.0,3.0,1.0,0.0
18183660,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8323362469673157,0.4170557856559753,0.3784335553646087,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.872546374797821,0.4843038320541382,0.461055189371109,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8404445052146912,0.4303995370864868,0.3035941123962402,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7981271743774414,0.3656142950057983,0.3500032424926758,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6937718391418457,0.2367981672286987,1.0861411094665527,284.8818359375,284.95001220703125,301.0203552246094,293.18084716796875,298.6117553710937,297.253173828125,284.88360595703125,1.0,0.6036137938499451,0.4826375842094421,0.4826375842094421,1.0,1.0,-3.096987247467041,1.1156272888183594,1.9813599586486816,0.4182758033275604,0.8299203515052795,0.8299203515052795,0.0,190.0445556640625,175.0,57363.109375,0.0,2694.7529296875,1.0,279.1582946777344,283.0409545898437,296.19097900390625,299.9223327636719,293.1499938964844,293.1499938964844,279.45001220703125,41253.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126119017601012,1.0,0.0,0.0,3.5292000770568848,3.529223918914795,8.310857992910314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.66748046875,0.0,1440.8875732421875,1895.4371337890625,0.0,3520.8271484375,0.8833250403404236,1.0,0.0,3.0,1.0,0.0
18183720,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8323362469673157,0.4170557856559753,0.3784335553646087,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.872546374797821,0.4843038320541382,0.461055189371109,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8404445052146912,0.4303995370864868,0.3035941123962402,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7981271743774414,0.3656142950057983,0.3500032424926758,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6937718391418457,0.2367981672286987,1.0861411094665527,284.8818359375,284.95001220703125,301.0203552246094,293.18084716796875,298.6117553710937,297.253173828125,284.88360595703125,1.0,0.6036137938499451,0.4826375842094421,0.4826375842094421,1.0,1.0,-3.096987247467041,1.1156272888183594,1.9813599586486816,0.4182758033275604,0.8299203515052795,0.8299203515052795,0.0,190.0445556640625,175.0,57363.109375,0.0,2694.7529296875,1.0,279.1582946777344,283.0409545898437,296.19097900390625,299.9223327636719,293.1499938964844,293.1499938964844,279.45001220703125,41253.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126119017601012,1.0,0.0,0.0,3.5292000770568848,3.529223918914795,8.310857992910314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.66748046875,0.0,1440.8875732421875,1895.4371337890625,0.0,3520.8271484375,0.8833250403404236,1.0,0.0,3.0,1.0,0.0
18183780,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8409557342529297,0.4183694720268249,0.3790338635444641,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8836340308189392,0.4877961277961731,0.4637801051139831,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8492008447647095,0.431562066078186,0.3039750456809997,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8074669241905212,0.3671829104423523,0.3509619534015655,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7013218998908997,0.2371005862951278,1.085247039794922,285.0016784667969,284.95001220703125,301.09228515625,293.2025756835937,298.637939453125,297.2592468261719,285.0014038085937,1.0,0.5997932553291321,0.4811317026615143,0.4811317026615143,1.0,1.0,-3.101512670516968,1.1143063306808472,1.9872064590454104,0.4158598780632019,0.927210807800293,0.927210807800293,0.0,182.4923553466797,163.0,56750.42578125,0.0,2663.72998046875,1.0,279.4414367675781,283.1728515625,296.1641845703125,299.7723388671875,293.1499938964844,293.1499938964844,279.1499938964844,33853.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007300138473512,1.0,0.0,0.0,3.6352596282958975,3.6352832317352295,8.817879688649555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.388671875,0.0,1500.8350830078125,1895.4371337890625,0.0,3410.38818359375,0.9006093144416809,1.0,0.0,3.0,1.0,0.0
18183840,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8409557342529297,0.4183694720268249,0.3790338635444641,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8836340308189392,0.4877961277961731,0.4637801051139831,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8492008447647095,0.431562066078186,0.3039750456809997,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8074669241905212,0.3671829104423523,0.3509619534015655,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7013218998908997,0.2371005862951278,1.085247039794922,285.0016784667969,284.95001220703125,301.09228515625,293.2025756835937,298.637939453125,297.2592468261719,285.0014038085937,1.0,0.5997932553291321,0.4811317026615143,0.4811317026615143,1.0,1.0,-3.101512670516968,1.1143063306808472,1.9872064590454104,0.4158598780632019,0.927210807800293,0.927210807800293,0.0,182.4923553466797,163.0,56750.42578125,0.0,2663.72998046875,1.0,279.4414367675781,283.1728515625,296.1641845703125,299.7723388671875,293.1499938964844,293.1499938964844,279.1499938964844,33853.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007300138473512,1.0,0.0,0.0,3.6352596282958975,3.6352832317352295,8.817879688649555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.388671875,0.0,1500.8350830078125,1895.4371337890625,0.0,3410.38818359375,0.9006093144416809,1.0,0.0,3.0,1.0,0.0
18183900,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.846489667892456,0.4185426831245422,0.3792947232723236,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8905853629112244,0.4892109036445617,0.4651373326778412,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8548874855041504,0.4318043291568756,0.3041736483573913,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.813163161277771,0.3677383661270141,0.3514611721038818,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7062262892723083,0.2371381968259811,1.0850104093551636,284.8798828125,284.95001220703125,301.12872314453125,293.2142028808594,298.6487731933594,297.2586669921875,284.8777160644531,1.0,0.5974459052085876,0.4803787469863891,0.4803787469863891,1.0,1.0,-3.104017972946167,1.1137226819992063,1.99029541015625,0.4147904515266418,0.8438206315040588,0.8438206315040588,0.0,177.91372680664062,163.0,57612.515625,0.0,2644.399169921875,1.0,279.1980895996094,283.0326538085937,296.23541259765625,300.00408935546875,293.1499938964844,293.1499938964844,279.1499938964844,38101.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060311913490297,1.0,0.0,0.0,3.59535551071167,3.59537935256958,8.62535443957313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.1904296875,0.0,1488.709228515625,1895.4371337890625,0.0,3459.73583984375,0.8923085331916809,1.0,0.0,3.0,1.0,0.0
18183960,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8519600629806519,0.4185279309749603,0.3791171908378601,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.897555410861969,0.4904953837394714,0.4661609828472137,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8605924248695374,0.4318962097167969,0.3041084408760071,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8186636567115784,0.3681792914867401,0.3517014682292938,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7110430002212524,0.2370939403772354,1.0839877128601074,284.912353515625,284.95001220703125,301.1654663085937,293.22625732421875,298.6587219238281,297.2563781738281,284.9139099121094,1.0,0.594757616519928,0.4797108471393585,0.4797108471393585,1.0,1.0,-3.104018449783325,1.112298846244812,1.9917196035385127,0.413402795791626,0.8467156291007996,0.8467156291007996,0.0,173.2966766357422,151.0,57393.20703125,0.0,2619.955810546875,1.0,279.1581726074219,283.0637512207031,296.2395324707031,299.9566955566406,293.1499938964844,293.1499938964844,279.45001220703125,38793.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072718024253844,1.0,0.0,0.0,3.5113794803619385,3.511402606964112,8.227139005612116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.47607421875,0.0,1404.4501953125,1895.4371337890625,0.0,3471.267822265625,0.8770427703857422,1.0,0.0,3.0,1.0,0.0
18184020,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8669309020042419,0.4196308255195617,0.3794495761394501,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9163709878921508,0.4939691424369812,0.4687788188457489,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8760117292404175,0.4330303966999054,0.3044118285179138,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8327128887176514,0.3697676956653595,0.3525942862033844,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7229194045066833,0.2375037670135498,1.0831741094589231,285.0119934082031,284.95001220703125,301.2395935058594,293.25164794921875,298.68536376953125,297.2616882324219,285.0109558105469,1.0,0.5890489220619202,0.4783750176429748,0.4783750176429748,1.0,1.0,-3.108018398284912,1.1110775470733645,1.9969407320022583,0.41121506690979,0.9432021379470824,0.9432021379470824,0.0,162.53956604003906,139.0,56951.34765625,0.0,2570.730224609375,1.0,279.4414367675781,283.1747741699219,296.2245178222656,299.84326171875,293.1499938964844,293.1499938964844,279.1499938964844,32967.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981334567070007,1.0,0.0,0.0,3.647398710250856,3.6474220752716064,8.87686837813817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.8671875,0.0,1507.6031494140625,1895.4371337890625,0.0,3386.178955078125,0.9025744199752808,1.0,0.0,3.0,1.0,0.0
18184080,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8669309020042419,0.4196308255195617,0.3794495761394501,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9163709878921508,0.4939691424369812,0.4687788188457489,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8760117292404175,0.4330303966999054,0.3044118285179138,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8327128887176514,0.3697676956653595,0.3525942862033844,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7229194045066833,0.2375037670135498,1.0831741094589231,285.0119934082031,284.95001220703125,301.2395935058594,293.25164794921875,298.68536376953125,297.2616882324219,285.0109558105469,1.0,0.5890489220619202,0.4783750176429748,0.4783750176429748,1.0,1.0,-3.108018398284912,1.1110775470733645,1.9969407320022583,0.41121506690979,0.9432021379470824,0.9432021379470824,0.0,162.53956604003906,139.0,56951.34765625,0.0,2570.730224609375,1.0,279.4414367675781,283.1747741699219,296.2245178222656,299.84326171875,293.1499938964844,293.1499938964844,279.1499938964844,32967.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981334567070007,1.0,0.0,0.0,3.647398710250856,3.6474220752716064,8.87686837813817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.8671875,0.0,1507.6031494140625,1895.4371337890625,0.0,3386.178955078125,0.9025744199752808,1.0,0.0,3.0,1.0,0.0
18184140,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8840430974960327,0.4195493757724762,0.3792646825313568,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9390493631362916,0.4965882003307342,0.4710344076156616,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8936567902565002,0.4332720637321472,0.3044438660144806,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8486627340316772,0.3707107603549957,0.3532350659370422,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.73576420545578,0.2375166863203048,1.0817859172821045,284.9073486328125,284.95001220703125,301.3144226074219,293.2784729003906,298.7059631347656,297.2577514648437,284.9090576171875,1.0,0.582902193069458,0.4770391881465912,0.4770391881465912,1.0,1.0,-3.1096558570861816,1.108874797821045,2.0007810592651367,0.4087567925453186,0.8532880544662476,0.8532880544662476,0.0,151.67124938964844,127.0,57673.9921875,0.0,2516.244873046875,1.0,279.15771484375,283.0517883300781,296.299072265625,300.034912109375,293.1499938964844,293.1499938964844,279.45001220703125,38561.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061904549598694,1.0,0.0,0.0,3.53860855102539,3.5386319160461426,8.355228828804684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.90673828125,0.0,1431.31494140625,1895.4371337890625,0.0,3461.216796875,0.8828000426292419,1.0,0.0,3.0,1.0,0.0
18184200,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8840430974960327,0.4195493757724762,0.3792646825313568,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9390493631362916,0.4965882003307342,0.4710344076156616,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8936567902565002,0.4332720637321472,0.3044438660144806,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8486627340316772,0.3707107603549957,0.3532350659370422,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.73576420545578,0.2375166863203048,1.0817859172821045,284.9073486328125,284.95001220703125,301.3144226074219,293.2784729003906,298.7059631347656,297.2577514648437,284.9090576171875,1.0,0.582902193069458,0.4770391881465912,0.4770391881465912,1.0,1.0,-3.1096558570861816,1.108874797821045,2.0007810592651367,0.4087567925453186,0.8532880544662476,0.8532880544662476,0.0,151.67124938964844,127.0,57673.9921875,0.0,2516.244873046875,1.0,279.15771484375,283.0517883300781,296.299072265625,300.034912109375,293.1499938964844,293.1499938964844,279.45001220703125,38561.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061904549598694,1.0,0.0,0.0,3.53860855102539,3.5386319160461426,8.355228828804684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.90673828125,0.0,1431.31494140625,1895.4371337890625,0.0,3461.216796875,0.8828000426292419,1.0,0.0,3.0,1.0,0.0
18184260,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9062711000442504,0.4205131530761719,0.3794063031673431,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9656736254692078,0.5000464916229248,0.473576933145523,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9171352386474608,0.4343786537647247,0.3046825528144836,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8695709705352783,0.3722813427448272,0.354058176279068,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7523927688598633,0.2379430085420608,1.080843806266785,285.0105285644531,284.95001220703125,301.3896179199219,293.3064880371094,298.732421875,297.2626342773437,285.0094909667969,1.0,0.5765108466148376,0.4757099151611328,0.4757099151611328,1.0,1.0,-3.1130189895629883,1.10737407207489,2.005645036697388,0.4064204394817352,0.950141191482544,0.950141191482544,0.0,139.97508239746094,115.0,57205.03125,0.0,2460.593994140625,1.0,279.441650390625,283.1664733886719,296.2817687988281,299.9175109863281,293.1499938964844,293.1499938964844,279.1499938964844,32983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974664807319641,1.0,0.0,0.0,3.671988248825073,3.672012090682984,8.996962037599587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.6826171875,0.0,1535.066650390625,1895.4371337890625,0.0,3379.95654296875,0.908110737800598,1.0,0.0,3.0,1.0,0.0
18184320,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9062711000442504,0.4205131530761719,0.3794063031673431,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9656736254692078,0.5000464916229248,0.473576933145523,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9171352386474608,0.4343786537647247,0.3046825528144836,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8695709705352783,0.3722813427448272,0.354058176279068,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7523927688598633,0.2379430085420608,1.080843806266785,285.0105285644531,284.95001220703125,301.3896179199219,293.3064880371094,298.732421875,297.2626342773437,285.0094909667969,1.0,0.5765108466148376,0.4757099151611328,0.4757099151611328,1.0,1.0,-3.1130189895629883,1.10737407207489,2.005645036697388,0.4064204394817352,0.950141191482544,0.950141191482544,0.0,139.97508239746094,115.0,57205.03125,0.0,2460.593994140625,1.0,279.441650390625,283.1664733886719,296.2817687988281,299.9175109863281,293.1499938964844,293.1499938964844,279.1499938964844,32983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974664807319641,1.0,0.0,0.0,3.671988248825073,3.672012090682984,8.996962037599587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.6826171875,0.0,1535.066650390625,1895.4371337890625,0.0,3379.95654296875,0.908110737800598,1.0,0.0,3.0,1.0,0.0
18184380,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9333306550979614,0.4203401803970337,0.379144549369812,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9899652600288392,0.5025579929351807,0.4757387042045593,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9451152086257936,0.4346138536930084,0.3047128021717071,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8934065699577332,0.373185932636261,0.3546653389930725,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7716560959815979,0.2379785776138305,1.0795607566833496,284.9017639160156,284.95001220703125,301.4619140625,293.3343200683594,298.7521057128906,297.2589111328125,284.9040222167969,1.0,0.5702192783355713,0.4744338095188141,0.4744338095188141,1.0,1.0,-3.114535331726074,1.1052165031433103,2.009318828582764,0.4040363132953644,0.8570247888565063,0.8570247888565063,0.0,129.00234985351562,115.0,57939.23828125,0.0,2405.17724609375,1.0,279.1586608886719,283.0403137207031,296.3571472167969,300.1125183105469,293.1499938964844,293.1499938964844,279.1499938964844,38734.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905568301677704,1.0,0.0,0.0,3.56562876701355,3.56565260887146,8.483314672957931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.12109375,0.0,1461.295654296875,1895.4371337890625,0.0,3455.43115234375,0.8888627290725708,1.0,0.0,3.0,1.0,0.0
18184440,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9345358610153198,0.4203382432460785,0.3791153132915497,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9909015893936156,0.5026669502258301,0.4758144021034241,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.946312129497528,0.4346272945404053,0.3047025799751282,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.894463837146759,0.3732255399227142,0.3546788096427917,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7725203633308411,0.2379801273345947,1.0794674158096311,284.904052734375,284.95001220703125,301.4649353027344,293.33551025390625,298.7529602050781,297.2588195800781,284.9059143066406,1.0,0.5699472427368164,0.4743806421756744,0.4743806421756744,1.0,1.0,-3.1144826412200928,1.1050806045532229,2.009401798248291,0.4039107263088226,0.8572784662246704,0.8572784662246704,0.0,128.55467224121094,103.0,57937.1484375,0.0,2402.7001953125,1.0,279.1575012207031,283.0418701171875,296.3564758300781,300.1093444824219,293.1499938964844,293.1499938964844,279.45001220703125,38615.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055585861206056,1.0,0.0,0.0,3.5633585453033447,3.563382148742676,8.472514991808566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.07275390625,0.0,1458.002197265625,1895.4371337890625,0.0,3455.3408203125,0.888297975063324,1.0,0.0,3.0,1.0,0.0
18184500,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9490626454353333,0.420693039894104,0.3789756298065185,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.504380464553833,0.4738098680973053,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.960469365119934,0.4351038932800293,0.3047174215316772,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9075539708137512,0.3739458620548248,0.3549906015396118,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.78317791223526,0.238145962357521,1.0787537097930908,285.0213317871094,284.95001220703125,301.5025329589844,293.3503112792969,298.7652893066406,297.26043701171875,285.0228576660156,1.0,0.5663985013961792,0.473715990781784,0.473715990781784,1.0,1.0,-3.1116597652435303,1.1024919748306274,2.0091676712036133,0.4022607803344726,0.9396966099739076,0.9396966099739076,0.0,123.32767486572266,103.0,57199.8671875,0.0,2369.48828125,1.0,279.39971923828125,283.1715087890625,296.31591796875,299.9179992675781,293.1499938964844,293.1499938964844,279.45001220703125,33849.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991221189498901,1.0,0.0,0.0,3.619219064712525,3.619242429733277,8.740233283788257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.2236328125,0.0,1483.237548828125,1895.4371337890625,0.0,3395.3994140625,0.8985596299171448,1.0,0.0,3.0,1.0,0.0
18184560,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9590492248535156,0.4211351871490478,0.3792699575424194,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.5072060823440552,0.4606695473194122,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.969969928264618,0.4356711804866791,0.3050220608711242,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9178043007850648,0.3747293055057525,0.3556056320667267,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7908728718757629,0.2383601814508438,1.0790976285934448,284.99835205078125,284.95001220703125,301.5400390625,293.365234375,298.78033447265625,297.26739501953125,284.99578857421875,1.0,0.5621143579483032,0.4730799198150635,0.4730799198150635,1.0,1.0,-3.0974841117858887,1.0954656600952148,2.002018451690674,0.3984983265399933,0.9452332258224488,0.9452332258224488,0.0,119.46056365966795,121.0,57187.13671875,0.0,2322.87158203125,1.0,279.4423828125,283.1517028808594,296.3384094238281,299.9823913574219,293.1499938964844,293.1499938964844,279.1499938964844,33310.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965715765953064,1.0,0.0,0.0,3.687634229660034,3.687658309936523,9.073795581571176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.8525390625,0.0,1555.110595703125,1895.4371337890625,0.0,3371.605712890625,0.9115702509880066,1.0,0.0,3.0,1.0,0.0
18184620,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9591997265815736,0.420801043510437,0.3792296648025512,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.5130073428153992,0.4604147374629974,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9704468846321106,0.4358702898025512,0.305315226316452,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9189859628677368,0.3756234049797058,0.3565986752510071,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7911791205406189,0.2384047955274582,1.0797183513641355,284.9048767089844,284.95001220703125,301.6146240234375,293.3954467773437,298.8103942871094,297.27880859375,284.9072570800781,1.0,0.5632060766220093,0.4718078076839447,0.4718078076839447,1.0,1.0,-3.0994346141815186,1.093531370162964,2.005903482437134,0.3955544233322143,0.8546965718269348,0.8546965718269348,0.0,119.44630432128906,139.0,57810.8203125,0.0,2326.406005859375,1.0,279.15753173828125,283.0428466796875,296.4100341796875,300.1531066894531,293.1499938964844,293.1499938964844,279.45001220703125,38883.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032840132713318,1.0,0.0,0.0,3.5543737411499023,3.5543973445892334,8.429842637269758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.130859375,0.0,1450.365966796875,1895.4371337890625,0.0,3434.177001953125,0.8867087960243225,1.0,0.0,3.0,1.0,0.0
18184680,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9591997265815736,0.420801043510437,0.3792296648025512,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.5130073428153992,0.4604147374629974,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9704468846321106,0.4358702898025512,0.305315226316452,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9189859628677368,0.3756234049797058,0.3565986752510071,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7911791205406189,0.2384047955274582,1.0797183513641355,284.9048767089844,284.95001220703125,301.6146240234375,293.3954467773437,298.8103942871094,297.27880859375,284.9072570800781,1.0,0.5632060766220093,0.4718078076839447,0.4718078076839447,1.0,1.0,-3.0994346141815186,1.093531370162964,2.005903482437134,0.3955544233322143,0.8546965718269348,0.8546965718269348,0.0,119.44630432128906,139.0,57810.8203125,0.0,2326.406005859375,1.0,279.15753173828125,283.0428466796875,296.4100341796875,300.1531066894531,293.1499938964844,293.1499938964844,279.45001220703125,38883.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032840132713318,1.0,0.0,0.0,3.5543737411499023,3.5543973445892334,8.429842637269758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.130859375,0.0,1450.365966796875,1895.4371337890625,0.0,3434.177001953125,0.8867087960243225,1.0,0.0,3.0,1.0,0.0
