time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184740,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.947285294532776,0.4216291308403015,0.3798420429229736,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9990000128746032,0.5168756246566772,0.4773396253585815,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9594847559928894,0.4370431303977966,0.3060583174228668,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9079952836036682,0.3772314190864563,0.3580807149410248,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7820544242858887,0.2389048635959625,1.0821319818496704,285.0263061523437,284.95001220703125,301.6884765625,293.4259338378906,298.8377685546875,297.2843322753906,285.02606201171875,1.0,0.5703110694885254,0.4705356657505035,0.4705356657505035,1.0,1.0,-3.126070976257324,1.1013240814208984,2.024746894836426,0.3971371650695801,0.9680811762809752,0.9680811762809752,0.0,124.76302337646484,157.0,57677.39453125,0.0,2404.423828125,1.0,279.4418029785156,283.1681823730469,296.4014587402344,300.05828857421875,293.1499938964844,293.1499938964844,279.1499938964844,32620.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944953680038452,1.0,0.0,0.0,3.7002322673797607,3.700256109237671,9.135898153544986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.8046875,0.0,1564.1424560546875,1895.4371337890625,0.0,3352.22119140625,0.9143322110176086,1.0,0.0,3.0,1.0,0.0
18184800,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.947285294532776,0.4216291308403015,0.3798420429229736,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9990000128746032,0.5168756246566772,0.4773396253585815,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9594847559928894,0.4370431303977966,0.3060583174228668,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9079952836036682,0.3772314190864563,0.3580807149410248,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7820544242858887,0.2389048635959625,1.0821319818496704,285.0263061523437,284.95001220703125,301.6884765625,293.4259338378906,298.8377685546875,297.2843322753906,285.02606201171875,1.0,0.5703110694885254,0.4705356657505035,0.4705356657505035,1.0,1.0,-3.126070976257324,1.1013240814208984,2.024746894836426,0.3971371650695801,0.9680811762809752,0.9680811762809752,0.0,124.76302337646484,157.0,57677.39453125,0.0,2404.423828125,1.0,279.4418029785156,283.1681823730469,296.4014587402344,300.05828857421875,293.1499938964844,293.1499938964844,279.1499938964844,32620.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944953680038452,1.0,0.0,0.0,3.7002322673797607,3.700256109237671,9.135898153544986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.8046875,0.0,1564.1424560546875,1895.4371337890625,0.0,3352.22119140625,0.9143322110176086,1.0,0.0,3.0,1.0,0.0
18184860,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.917015790939331,0.4211462736129761,0.3802046179771423,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9850691556930542,0.5172353386878967,0.4903023242950439,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.930132269859314,0.4372109770774841,0.3067369759082794,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8829153180122375,0.3780744671821594,0.3595672249794006,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7605932950973511,0.2388340681791305,1.0848716497421265,284.9096984863281,284.95001220703125,301.7611999511719,293.4563903808594,298.8490905761719,297.2665405273437,284.91119384765625,1.0,0.5805261135101318,0.469229906797409,0.469229906797409,1.0,1.0,-3.148266553878784,1.1071521043777466,2.041114568710327,0.3986109495162964,0.879051148891449,0.879051148891449,0.0,137.03717041015625,175.0,58903.1328125,0.0,2512.2939453125,1.0,279.1573181152344,283.02496337890625,296.486328125,300.2955322265625,293.1499938964844,293.1499938964844,279.45001220703125,37687.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044191837310792,1.0,0.0,0.0,3.638892412185669,3.638916492462158,8.8355113803118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.1904296875,0.0,1533.430419921875,1895.4371337890625,0.0,3444.74169921875,0.9040728211402892,1.0,0.0,3.0,1.0,0.0
18184920,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.917015790939331,0.4211462736129761,0.3802046179771423,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9850691556930542,0.5172353386878967,0.4903023242950439,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.930132269859314,0.4372109770774841,0.3067369759082794,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8829153180122375,0.3780744671821594,0.3595672249794006,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7605932950973511,0.2388340681791305,1.0848716497421265,284.9096984863281,284.95001220703125,301.7611999511719,293.4563903808594,298.8490905761719,297.2665405273437,284.91119384765625,1.0,0.5805261135101318,0.469229906797409,0.469229906797409,1.0,1.0,-3.148266553878784,1.1071521043777466,2.041114568710327,0.3986109495162964,0.879051148891449,0.879051148891449,0.0,137.03717041015625,175.0,58903.1328125,0.0,2512.2939453125,1.0,279.1573181152344,283.02496337890625,296.486328125,300.2955322265625,293.1499938964844,293.1499938964844,279.45001220703125,37687.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044191837310792,1.0,0.0,0.0,3.638892412185669,3.638916492462158,8.8355113803118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.1904296875,0.0,1533.430419921875,1895.4371337890625,0.0,3444.74169921875,0.9040728211402892,1.0,0.0,3.0,1.0,0.0
18184980,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8861991167068481,0.4214891195297241,0.3808246552944183,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9557728171348572,0.5194702744483948,0.4924357831478119,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8977511525154114,0.4380447268486023,0.3075910210609436,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8556584119796753,0.3793572187423706,0.3612148463726043,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7377142906188965,0.2389412522315979,1.0877728462219238,285.0233154296875,284.95001220703125,301.83258056640625,293.48663330078125,298.867919921875,297.26226806640625,285.02178955078125,1.0,0.5911858677864075,0.4679241180419922,0.4679241180419922,1.0,1.0,-3.1578218936920166,1.1080174446105957,2.049804449081421,0.3971522450447082,0.987940549850464,0.987940549850464,0.0,153.11459350585938,193.0,58450.55078125,0.0,2617.64599609375,1.0,279.4432373046875,283.1490783691406,296.4687194824219,300.1834716796875,293.1499938964844,293.1499938964844,279.1499938964844,32734.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972544074058533,1.0,0.0,0.0,3.7720389366149902,3.7720634937286377,9.493921311332087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.060546875,0.0,1647.9781494140625,1895.4371337890625,0.0,3377.977783203125,0.9302895069122314,1.0,0.0,3.0,1.0,0.0
18185040,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8861991167068481,0.4214891195297241,0.3808246552944183,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9557728171348572,0.5194702744483948,0.4924357831478119,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8977511525154114,0.4380447268486023,0.3075910210609436,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8556584119796753,0.3793572187423706,0.3612148463726043,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7377142906188965,0.2389412522315979,1.0877728462219238,285.0233154296875,284.95001220703125,301.83258056640625,293.48663330078125,298.867919921875,297.26226806640625,285.02178955078125,1.0,0.5911858677864075,0.4679241180419922,0.4679241180419922,1.0,1.0,-3.1578218936920166,1.1080174446105957,2.049804449081421,0.3971522450447082,0.987940549850464,0.987940549850464,0.0,153.11459350585938,193.0,58450.55078125,0.0,2617.64599609375,1.0,279.4432373046875,283.1490783691406,296.4687194824219,300.1834716796875,293.1499938964844,293.1499938964844,279.1499938964844,32734.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972544074058533,1.0,0.0,0.0,3.7720389366149902,3.7720634937286377,9.493921311332087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.060546875,0.0,1647.9781494140625,1895.4371337890625,0.0,3377.977783203125,0.9302895069122314,1.0,0.0,3.0,1.0,0.0
18185100,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.873168408870697,0.4211674928665161,0.381151795387268,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9412093758583068,0.5204933881759644,0.4939062297344208,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8846290111541748,0.4380919337272644,0.3080509901046753,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8441488742828369,0.3797218799591064,0.3620726466178894,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7279931306838989,0.2388211786746978,1.089365005493164,284.8838195800781,284.95001220703125,301.86767578125,293.5015563964844,298.87603759765625,297.2585754394531,284.8794250488281,1.0,0.5967526435852051,0.4672712385654449,0.4672712385654449,1.0,1.0,-3.163487672805786,1.1087712049484253,2.0547165870666504,0.396740972995758,0.8972974419593811,0.8972974419593811,0.0,161.5275115966797,193.0,59580.51171875,0.0,2674.239501953125,1.0,279.19482421875,282.98809814453125,296.5392150878906,300.4300537109375,293.1499938964844,293.1499938964844,279.1499938964844,36328.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040152430534364,1.0,0.0,0.0,3.763196468353272,3.763221740722656,9.449461799704296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.1201171875,0.0,1665.326416015625,1895.4371337890625,0.0,3440.982666015625,0.9289809465408324,1.0,0.0,3.0,1.0,0.0
18185160,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8602876663208008,0.4205707013607025,0.3809984922409057,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.926122546195984,0.5213745832443237,0.4950860142707824,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8716311454772949,0.4379015266895294,0.3082124292850494,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8329211473464966,0.3798939883708954,0.3626274764537811,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.71816086769104,0.2385491579771042,1.0900051593780518,284.8973999023437,284.95001220703125,301.9023132324219,293.5163879394531,298.8822326660156,297.25311279296875,284.8995666503906,1.0,0.6022400259971619,0.4664733111858368,0.4664733111858368,1.0,1.0,-3.166355848312378,1.1081146001815796,2.058241367340088,0.3955199420452118,0.8845782279968262,0.8845782279968262,0.0,170.5215301513672,211.0,59421.5,0.0,2728.5537109375,1.0,279.1568298339844,283.003662109375,296.54302978515625,300.38983154296875,293.1499938964844,293.1499938964844,279.45001220703125,38238.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064305424690248,1.0,0.0,0.0,3.689666271209717,3.689691066741944,9.083797749553923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.7666015625,0.0,1594.679931640625,1895.4371337890625,0.0,3463.44873046875,0.9158647656440736,1.0,0.0,3.0,1.0,0.0
18185220,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8399977087974548,0.4207396209239959,0.3814631998538971,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9025275111198424,0.5243546962738037,0.4982402622699737,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.850959837436676,0.4386448860168457,0.3090095221996307,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8146213293075562,0.3810605704784393,0.3641808032989502,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7004745602607727,0.2385290712118148,1.0924216508865356,285.0223388671875,284.95001220703125,301.9700622558594,293.54541015625,298.9017944335937,297.2538757324219,285.0210266113281,1.0,0.6134141683578491,0.4648774564266205,0.4648774564266205,1.0,1.0,-3.176429271697998,1.10844886302948,2.067980527877808,0.3935637176036834,0.9973604679107666,0.9973604679107666,0.0,188.005111694336,214.0,58903.890625,0.0,2843.638427734375,1.0,279.44354248046875,283.1383056640625,296.5237731933594,300.2680969238281,293.1499938964844,293.1499938964844,279.1499938964844,33021.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983905911445618,1.0,0.0,0.0,3.812343120574951,3.812368392944336,9.69789084592776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.6611328125,0.0,1698.119873046875,1895.4371337890625,0.0,3388.577392578125,0.939609944820404,1.0,0.0,3.0,1.0,0.0
18185280,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8399977087974548,0.4207396209239959,0.3814631998538971,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9025275111198424,0.5243546962738037,0.4982402622699737,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.850959837436676,0.4386448860168457,0.3090095221996307,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8146213293075562,0.3810605704784393,0.3641808032989502,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7004745602607727,0.2385290712118148,1.0924216508865356,285.0223388671875,284.95001220703125,301.9700622558594,293.54541015625,298.9017944335937,297.2538757324219,285.0210266113281,1.0,0.6134141683578491,0.4648774564266205,0.4648774564266205,1.0,1.0,-3.176429271697998,1.10844886302948,2.067980527877808,0.3935637176036834,0.9973604679107666,0.9973604679107666,0.0,188.005111694336,214.0,58903.890625,0.0,2843.638427734375,1.0,279.44354248046875,283.1383056640625,296.5237731933594,300.2680969238281,293.1499938964844,293.1499938964844,279.1499938964844,33021.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983905911445618,1.0,0.0,0.0,3.812343120574951,3.812368392944336,9.69789084592776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.6611328125,0.0,1698.119873046875,1895.4371337890625,0.0,3388.577392578125,0.939609944820404,1.0,0.0,3.0,1.0,0.0
18185340,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8283059597015381,0.41969895362854,0.3813132345676422,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8904784321784973,0.5264312624931335,0.5009249448776245,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8393470048904419,0.4384549260139465,0.3094322681427002,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8034995794296265,0.3815256357192993,0.3652980923652649,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6896610856056213,0.2380682229995727,1.093238353729248,284.893310546875,284.95001220703125,302.0355834960937,293.5735168457031,298.9147644042969,297.2465209960937,284.8954772949219,1.0,0.6202541589736938,0.4632816016674042,0.4632816016674042,1.0,1.0,-3.182324171066284,1.1070882081985474,2.075235843658448,0.3911263644695282,0.8906312584877014,0.8906312584877014,0.0,199.62586975097656,202.0,59840.77734375,0.0,2918.85595703125,1.0,279.1561584472656,282.990234375,296.59814453125,300.47283935546875,293.1499938964844,293.1499938964844,279.45001220703125,38417.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071565866470336,1.0,0.0,0.0,3.727842807769776,3.72786808013916,9.27274868445238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.6572265625,0.0,1639.9835205078125,1895.4371337890625,0.0,3470.197265625,0.9243787527084352,1.0,0.0,3.0,1.0,0.0
18185400,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8283059597015381,0.41969895362854,0.3813132345676422,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8904784321784973,0.5264312624931335,0.5009249448776245,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8393470048904419,0.4384549260139465,0.3094322681427002,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8034995794296265,0.3815256357192993,0.3652980923652649,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6896610856056213,0.2380682229995727,1.093238353729248,284.893310546875,284.95001220703125,302.0355834960937,293.5735168457031,298.9147644042969,297.2465209960937,284.8954772949219,1.0,0.6202541589736938,0.4632816016674042,0.4632816016674042,1.0,1.0,-3.182324171066284,1.1070882081985474,2.075235843658448,0.3911263644695282,0.8906312584877014,0.8906312584877014,0.0,199.62586975097656,202.0,59840.77734375,0.0,2918.85595703125,1.0,279.1561584472656,282.990234375,296.59814453125,300.47283935546875,293.1499938964844,293.1499938964844,279.45001220703125,38417.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071565866470336,1.0,0.0,0.0,3.727842807769776,3.72786808013916,9.27274868445238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.6572265625,0.0,1639.9835205078125,1895.4371337890625,0.0,3470.197265625,0.9243787527084352,1.0,0.0,3.0,1.0,0.0
18185460,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8276149034500122,0.419844776391983,0.3811053335666656,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8913916349411011,0.5294907093048096,0.503501296043396,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8390530943870544,0.4392327666282654,0.3097507059574127,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8035752177238464,0.3827023506164551,0.3661821782588959,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6889727711677551,0.2380671352148056,1.0925174951553345,285.0198974609375,284.95001220703125,302.0985412597656,293.60040283203125,298.9335632324219,297.2487487792969,285.0185546875,1.0,0.6206539869308472,0.4618962109088897,0.4618962109088897,1.0,1.0,-3.185746192932129,1.1052217483520508,2.080524444580078,0.3885064125061035,1.0,1.0,0.0,200.3417358398437,190.0,59182.21875,0.0,2929.8837890625,1.0,279.4437561035156,283.1289367675781,296.576904296875,300.3420715332031,293.1499938964844,293.1499938964844,279.1499938964844,33285.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987528085708618,1.0,0.0,0.0,3.840179443359375,3.84020471572876,9.840026677920832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.1005859375,0.0,1733.8536376953125,1895.4371337890625,0.0,3391.955810546875,0.9460676312446594,1.0,0.0,3.0,1.0,0.0
18185520,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8276149034500122,0.419844776391983,0.3811053335666656,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8913916349411011,0.5294907093048096,0.503501296043396,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8390530943870544,0.4392327666282654,0.3097507059574127,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8035752177238464,0.3827023506164551,0.3661821782588959,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6889727711677551,0.2380671352148056,1.0925174951553345,285.0198974609375,284.95001220703125,302.0985412597656,293.60040283203125,298.9335632324219,297.2487487792969,285.0185546875,1.0,0.6206539869308472,0.4618962109088897,0.4618962109088897,1.0,1.0,-3.185746192932129,1.1052217483520508,2.080524444580078,0.3885064125061035,1.0,1.0,0.0,200.3417358398437,190.0,59182.21875,0.0,2929.8837890625,1.0,279.4437561035156,283.1289367675781,296.576904296875,300.3420715332031,293.1499938964844,293.1499938964844,279.1499938964844,33285.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987528085708618,1.0,0.0,0.0,3.840179443359375,3.84020471572876,9.840026677920832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.1005859375,0.0,1733.8536376953125,1895.4371337890625,0.0,3391.955810546875,0.9460676312446594,1.0,0.0,3.0,1.0,0.0
18185580,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8318652510643005,0.4188854992389679,0.3803983628749847,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8983274698257446,0.531667947769165,0.5056325793266296,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8439476490020752,0.4391632378101349,0.3097709119319916,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8089911341667175,0.3832649290561676,0.3667329251766205,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6930916905403137,0.2377328276634216,1.0907585620880127,284.8903503417969,284.95001220703125,302.15869140625,293.6258850097656,298.9459533691406,297.2432556152344,284.8921813964844,1.0,0.6178463697433472,0.4605108201503753,0.4605108201503753,1.0,1.0,-3.186041116714477,1.1021199226379397,2.083921194076538,0.3855341076850891,0.892523467540741,0.892523467540741,0.0,195.5373687744141,178.0,60020.84375,0.0,2904.388916015625,1.0,279.1568908691406,282.98199462890625,296.64727783203125,300.5360717773437,293.1499938964844,293.1499938964844,279.45001220703125,38573.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906941294670105,1.0,0.0,0.0,3.7479851245880127,3.7480103969573975,9.373223974762368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.955078125,0.0,1664.7139892578125,1895.4371337890625,0.0,3468.1962890625,0.9290239810943604,1.0,0.0,3.0,1.0,0.0
18185640,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8318652510643005,0.4188854992389679,0.3803983628749847,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8983274698257446,0.531667947769165,0.5056325793266296,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8439476490020752,0.4391632378101349,0.3097709119319916,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8089911341667175,0.3832649290561676,0.3667329251766205,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6930916905403137,0.2377328276634216,1.0907585620880127,284.8903503417969,284.95001220703125,302.15869140625,293.6258850097656,298.9459533691406,297.2432556152344,284.8921813964844,1.0,0.6178463697433472,0.4605108201503753,0.4605108201503753,1.0,1.0,-3.186041116714477,1.1021199226379397,2.083921194076538,0.3855341076850891,0.892523467540741,0.892523467540741,0.0,195.5373687744141,178.0,60020.84375,0.0,2904.388916015625,1.0,279.1568908691406,282.98199462890625,296.64727783203125,300.5360717773437,293.1499938964844,293.1499938964844,279.45001220703125,38573.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906941294670105,1.0,0.0,0.0,3.7479851245880127,3.7480103969573975,9.373223974762368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.955078125,0.0,1664.7139892578125,1895.4371337890625,0.0,3468.1962890625,0.9290239810943604,1.0,0.0,3.0,1.0,0.0
18185700,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8353393077850342,0.418887048959732,0.3799581825733185,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9034278988838196,0.5331532955169678,0.5066152215003967,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8478156328201294,0.4395101070404053,0.3097109496593475,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8129783272743225,0.3838276267051697,0.3669199049472809,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6963953971862793,0.2377418279647827,1.0894943475723269,285.0208435058594,284.95001220703125,302.1876220703125,293.63800048828125,298.9540710449219,297.244140625,285.0240173339844,1.0,0.6156420707702637,0.4598181247711181,0.4598181247711181,1.0,1.0,-3.185319900512696,1.100237488746643,2.0850822925567627,0.3837701976299286,0.98114812374115,0.98114812374115,0.0,191.8057098388672,178.0,59134.22265625,0.0,2882.62646484375,1.0,279.4042358398437,283.1283264160156,296.6042175292969,300.3315124511719,293.1499938964844,293.1499938964844,279.45001220703125,34396.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005767703056335,1.0,0.0,0.0,3.787075996398926,3.787101030349731,9.569765779815498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.9033203125,0.0,1678.6417236328125,1895.4371337890625,0.0,3408.96044921875,0.936565399169922,1.0,0.0,3.0,1.0,0.0
18185760,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.840446949005127,0.4191418588161468,0.3799562752246856,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9106473326683044,0.5348573923110962,0.5079752206802368,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8533433079719543,0.4400933980941772,0.3099334239959717,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8183587193489075,0.3845796585083008,0.3673887848854065,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7011223435401917,0.2379043847322464,1.0891010761260986,285.0185852050781,284.95001220703125,302.2157287597656,293.6496887207031,298.9637451171875,297.2473449707031,285.01739501953125,1.0,0.6132509112358093,0.4591972231864929,0.4591972231864929,1.0,1.0,-3.1873080730438232,1.09955632686615,2.087751865386963,0.3826301097869873,1.0,1.0,0.0,187.10499572753903,166.0,59289.9375,0.0,2861.182373046875,1.0,279.4437255859375,283.1238098144531,296.6243591308594,300.3980712890625,293.1499938964844,293.1499938964844,279.1499938964844,33467.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982053995132446,1.0,0.0,0.0,3.8522117137908936,3.8522372245788574,9.9017870525131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.3681640625,0.0,1749.992919921875,1895.4371337890625,0.0,3386.850341796875,0.948962152004242,1.0,0.0,3.0,1.0,0.0
18185820,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8511685132980347,0.4182636439800262,0.3791466951370239,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9268170595169068,0.5371298789978027,0.5100135803222656,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8651453256607056,0.4401465952396393,0.3099033236503601,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8294446468353271,0.3852567970752716,0.3678626716136932,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7110345959663391,0.2377255409955978,1.0871556997299194,284.88995361328125,284.95001220703125,302.2693176269531,293.67156982421875,298.9750061035156,297.2432556152344,284.8918151855469,1.0,0.6077027320861816,0.4579554498195648,0.4579554498195648,1.0,1.0,-3.1869897842407227,1.096524715423584,2.0904650688171387,0.3798292577266693,0.8936806321144104,0.8936806321144104,0.0,177.40457153320312,154.0,60107.89453125,0.0,2807.78369140625,1.0,279.1568298339844,282.97802734375,296.69195556640625,300.5876159667969,293.1499938964844,293.1499938964844,279.45001220703125,38654.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906176507472992,1.0,0.0,0.0,3.7571966648101807,3.757222175598145,9.41935411447048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.0771484375,0.0,1676.17822265625,1895.4371337890625,0.0,3461.0869140625,0.931143581867218,1.0,0.0,3.0,1.0,0.0
18185880,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8511685132980347,0.4182636439800262,0.3791466951370239,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9268170595169068,0.5371298789978027,0.5100135803222656,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8651453256607056,0.4401465952396393,0.3099033236503601,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8294446468353271,0.3852567970752716,0.3678626716136932,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7110345959663391,0.2377255409955978,1.0871556997299194,284.88995361328125,284.95001220703125,302.2693176269531,293.67156982421875,298.9750061035156,297.2432556152344,284.8918151855469,1.0,0.6077027320861816,0.4579554498195648,0.4579554498195648,1.0,1.0,-3.1869897842407227,1.096524715423584,2.0904650688171387,0.3798292577266693,0.8936806321144104,0.8936806321144104,0.0,177.40457153320312,154.0,60107.89453125,0.0,2807.78369140625,1.0,279.1568298339844,282.97802734375,296.69195556640625,300.5876159667969,293.1499938964844,293.1499938964844,279.45001220703125,38654.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906176507472992,1.0,0.0,0.0,3.7571966648101807,3.757222175598145,9.41935411447048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.0771484375,0.0,1676.17822265625,1895.4371337890625,0.0,3461.0869140625,0.931143581867218,1.0,0.0,3.0,1.0,0.0
18185940,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8656870126724243,0.4185639321804046,0.3786514401435852,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9474523663520812,0.5403903722763062,0.512322187423706,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.880835771560669,0.4411651194095611,0.3100548386573791,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8437514901161194,0.3866573572158813,0.3685003519058227,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7229241728782654,0.2380184829235077,1.0855813026428225,285.0194091796875,284.95001220703125,302.3192443847656,293.6913452148437,298.9909362792969,297.2481689453125,285.01824951171875,1.0,0.6016059517860413,0.4567136764526367,0.4567136764526367,1.0,1.0,-3.188216209411621,1.0940982103347778,2.094118118286133,0.3770390748977661,1.0,1.0,0.0,166.31858825683594,142.0,59355.8828125,0.0,2750.005615234375,1.0,279.4439392089844,283.1213073730469,296.666015625,300.4457702636719,293.1499938964844,293.1499938964844,279.1499938964844,33555.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974413871765137,1.0,0.0,0.0,3.859228610992432,3.859254360198975,9.937892855305108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.326171875,0.0,1759.3023681640625,1895.4371337890625,0.0,3379.72265625,0.9505146145820618,1.0,0.0,3.0,1.0,0.0
18186000,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8656870126724243,0.4185639321804046,0.3786514401435852,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9474523663520812,0.5403903722763062,0.512322187423706,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.880835771560669,0.4411651194095611,0.3100548386573791,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8437514901161194,0.3866573572158813,0.3685003519058227,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7229241728782654,0.2380184829235077,1.0855813026428225,285.0194091796875,284.95001220703125,302.3192443847656,293.6913452148437,298.9909362792969,297.2481689453125,285.01824951171875,1.0,0.6016059517860413,0.4567136764526367,0.4567136764526367,1.0,1.0,-3.188216209411621,1.0940982103347778,2.094118118286133,0.3770390748977661,1.0,1.0,0.0,166.31858825683594,142.0,59355.8828125,0.0,2750.005615234375,1.0,279.4439392089844,283.1213073730469,296.666015625,300.4457702636719,293.1499938964844,293.1499938964844,279.1499938964844,33555.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974413871765137,1.0,0.0,0.0,3.859228610992432,3.859254360198975,9.937892855305108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.326171875,0.0,1759.3023681640625,1895.4371337890625,0.0,3379.72265625,0.9505146145820618,1.0,0.0,3.0,1.0,0.0
18186060,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8824535608291626,0.417703628540039,0.3778111338615417,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9686933159828186,0.5426918268203735,0.514342725276947,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8988127112388611,0.4412731528282165,0.3100280463695526,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8603891730308533,0.3873874843120575,0.3689766824245453,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7358643412590027,0.237930566072464,1.0838130712509155,284.8898620605469,284.95001220703125,302.3651428222656,293.7087097167969,298.9997253417969,297.2445373535156,284.8917236328125,1.0,0.5952227711677551,0.4554977715015411,0.4554977715015411,1.0,1.0,-3.1880593299865723,1.0911659002304075,2.096893310546875,0.3742721974849701,0.895167887210846,0.895167887210846,0.0,155.193115234375,130.0,60174.37890625,0.0,2689.174560546875,1.0,279.1567687988281,282.9747009277344,296.7295837402344,300.6311340332031,293.1499938964844,293.1499938964844,279.45001220703125,38656.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055116176605223,1.0,0.0,0.0,3.764569759368897,3.76459550857544,9.456360317017244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.9423828125,0.0,1684.905029296875,1895.4371337890625,0.0,3454.904052734375,0.9327800869941713,1.0,0.0,3.0,1.0,0.0
18186120,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8824535608291626,0.417703628540039,0.3778111338615417,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9686933159828186,0.5426918268203735,0.514342725276947,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8988127112388611,0.4412731528282165,0.3100280463695526,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8603891730308533,0.3873874843120575,0.3689766824245453,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7358643412590027,0.237930566072464,1.0838130712509155,284.8898620605469,284.95001220703125,302.3651428222656,293.7087097167969,298.9997253417969,297.2445373535156,284.8917236328125,1.0,0.5952227711677551,0.4554977715015411,0.4554977715015411,1.0,1.0,-3.1880593299865723,1.0911659002304075,2.096893310546875,0.3742721974849701,0.895167887210846,0.895167887210846,0.0,155.193115234375,130.0,60174.37890625,0.0,2689.174560546875,1.0,279.1567687988281,282.9747009277344,296.7295837402344,300.6311340332031,293.1499938964844,293.1499938964844,279.45001220703125,38656.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055116176605223,1.0,0.0,0.0,3.764569759368897,3.76459550857544,9.456360317017244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.9423828125,0.0,1684.905029296875,1895.4371337890625,0.0,3454.904052734375,0.9327800869941713,1.0,0.0,3.0,1.0,0.0
18186180,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9040918350219728,0.4180020689964294,0.3772875070571899,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9908875226974488,0.5459660887718201,0.516634464263916,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9230689406394958,0.4423246383666992,0.310181975364685,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8819606304168701,0.3888207972049713,0.3696174919605255,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7524511814117432,0.2382879704236984,1.0824061632156372,285.02001953125,284.95001220703125,302.40673828125,293.7234802246094,299.0128173828125,297.24957275390625,285.0188903808594,1.0,0.5886426568031311,0.4542818665504455,0.4542818665504455,1.0,1.0,-3.189439296722412,1.088835597038269,2.1006038188934326,0.3715142905712127,1.0,1.0,0.0,143.3455810546875,118.0,59401.265625,0.0,2627.4912109375,1.0,279.4439697265625,283.1190185546875,296.69891357421875,300.4836120605469,293.1499938964844,293.1499938964844,279.1499938964844,33627.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969354033470154,1.0,0.0,0.0,3.864524602890015,3.8645503520965576,9.965185654436937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.2080078125,0.0,1766.400390625,1895.4371337890625,0.0,3375.001220703125,0.951722264289856,1.0,0.0,3.0,1.0,0.0
18186240,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9040918350219728,0.4180020689964294,0.3772875070571899,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9908875226974488,0.5459660887718201,0.516634464263916,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9230689406394958,0.4423246383666992,0.310181975364685,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8819606304168701,0.3888207972049713,0.3696174919605255,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7524511814117432,0.2382879704236984,1.0824061632156372,285.02001953125,284.95001220703125,302.40673828125,293.7234802246094,299.0128173828125,297.24957275390625,285.0188903808594,1.0,0.5886426568031311,0.4542818665504455,0.4542818665504455,1.0,1.0,-3.189439296722412,1.088835597038269,2.1006038188934326,0.3715142905712127,1.0,1.0,0.0,143.3455810546875,118.0,59401.265625,0.0,2627.4912109375,1.0,279.4439697265625,283.1190185546875,296.69891357421875,300.4836120605469,293.1499938964844,293.1499938964844,279.1499938964844,33627.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969354033470154,1.0,0.0,0.0,3.864524602890015,3.8645503520965576,9.965185654436937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.2080078125,0.0,1766.400390625,1895.4371337890625,0.0,3375.001220703125,0.951722264289856,1.0,0.0,3.0,1.0,0.0
18186300,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.91652113199234,0.4177053272724151,0.3771207630634308,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.547260046005249,0.5159739851951599,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9367997646331788,0.4425097405910492,0.310341477394104,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.893695592880249,0.3892888724803924,0.370035171508789,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7616556882858276,0.2383362203836441,1.0821586847305298,284.8791198730469,284.95001220703125,302.42584228515625,293.72979736328125,299.0165100097656,297.2489624023437,284.87420654296875,1.0,0.585274338722229,0.4536739289760589,0.4536739289760589,1.0,1.0,-3.1887047290802,1.0870815515518188,2.101623058319092,0.3703218102455139,0.9135057330131532,0.9135057330131532,0.0,137.78697204589844,118.0,60444.5,0.0,2595.90673828125,1.0,279.1935729980469,282.95721435546875,296.76141357421875,300.7166442871094,293.1499938964844,293.1499938964844,279.1499938964844,36801.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031473994255066,1.0,0.0,0.0,3.848761558532715,3.848787784576416,9.884058727038791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.61328125,0.0,1772.0706787109375,1895.4371337890625,0.0,3432.90478515625,0.9486266374588012,1.0,0.0,3.0,1.0,0.0
18186360,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9238476157188416,0.4170657992362976,0.3765171468257904,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.549053430557251,0.5049993991851807,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9446386694908142,0.4423851668834686,0.3102281093597412,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9006690979003906,0.3895047307014465,0.3701895475387573,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7670771479606628,0.2381932735443115,1.0812307596206665,284.87860107421875,284.95001220703125,302.4437561035156,293.7353820800781,299.0191955566406,297.24871826171875,284.8802185058594,1.0,0.5810668468475342,0.4530917108058929,0.4530917108058929,1.0,1.0,-3.173919916152954,1.0800083875656128,2.093911409378052,0.3666520714759826,0.8875588774681091,0.8875588774681091,0.0,134.0782928466797,106.0,59991.19140625,0.0,2546.553466796875,1.0,279.1561584472656,282.9649963378906,296.7567443847656,300.65679931640625,293.1499938964844,293.1499938964844,279.45001220703125,39121.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050450325012208,1.0,0.0,0.0,3.761779546737671,3.7618050575256334,9.442346708965488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.390625,0.0,1685.1893310546875,1895.4371337890625,0.0,3450.564453125,0.932239294052124,1.0,0.0,3.0,1.0,0.0
18186420,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9433498978614808,0.4171061515808105,0.3759709298610687,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.5567525029182434,0.4777373373508453,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9638795852661132,0.4432213306427002,0.3103938698768616,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9198004007339478,0.3907481133937835,0.3708652853965759,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7813873291015625,0.2384549528360366,1.0803292989730835,284.99151611328125,284.95001220703125,302.4759216308594,293.74420166015625,299.0392150878906,297.2728881835937,284.9893493652344,1.0,0.5714718103408813,0.4519273042678833,0.4519273042678833,1.0,1.0,-3.1403908729553223,1.064374566078186,2.076016426086426,0.3585079908370971,0.9772003293037416,0.9772003293037416,0.0,125.5246810913086,109.0,58704.96875,0.0,2435.83251953125,1.0,279.44384765625,283.1016540527344,296.7134704589844,300.46795654296875,293.1499938964844,293.1499938964844,279.1499938964844,34245.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952293992042542,1.0,0.0,0.0,3.838054895401001,3.838080406188965,9.829143436945742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.095703125,0.0,1738.8245849609375,1895.4371337890625,0.0,3359.07568359375,0.9461183547973632,1.0,0.0,3.0,1.0,0.0
18186480,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9433498978614808,0.4171061515808105,0.3759709298610687,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.5567525029182434,0.4777373373508453,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9638795852661132,0.4432213306427002,0.3103938698768616,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9198004007339478,0.3907481133937835,0.3708652853965759,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7813873291015625,0.2384549528360366,1.0803292989730835,284.99151611328125,284.95001220703125,302.4759216308594,293.74420166015625,299.0392150878906,297.2728881835937,284.9893493652344,1.0,0.5714718103408813,0.4519273042678833,0.4519273042678833,1.0,1.0,-3.1403908729553223,1.064374566078186,2.076016426086426,0.3585079908370971,0.9772003293037416,0.9772003293037416,0.0,125.5246810913086,109.0,58704.96875,0.0,2435.83251953125,1.0,279.44384765625,283.1016540527344,296.7134704589844,300.46795654296875,293.1499938964844,293.1499938964844,279.1499938964844,34245.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952293992042542,1.0,0.0,0.0,3.838054895401001,3.838080406188965,9.829143436945742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.095703125,0.0,1738.8245849609375,1895.4371337890625,0.0,3359.07568359375,0.9461183547973632,1.0,0.0,3.0,1.0,0.0
18186540,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9551787376403807,0.4161091446876526,0.3752058446407318,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.5657802820205688,0.4609514474868774,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9752511978149414,0.4432262778282165,0.3104611337184906,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9332913160324096,0.3913824260234833,0.371485948562622,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7909384369850159,0.2384528964757919,1.0800188779830933,284.8819580078125,284.95001220703125,302.5028991699219,293.7496643066406,299.06024169921875,297.30010986328125,284.8844909667969,1.0,0.5660602450370789,0.4507628977298736,0.4507628977298736,1.0,1.0,-3.119722604751587,1.053718090057373,2.066004753112793,0.3521793186664581,0.86583012342453,0.86583012342453,0.0,120.44681549072266,129.0,58941.21875,0.0,2369.725830078125,1.0,279.15655517578125,282.9842224121094,296.75933837890625,300.5931091308594,293.1499938964844,293.1499938964844,279.45001220703125,40021.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900971531867981,1.0,0.0,0.0,3.677154541015625,3.677179574966431,9.022296012517472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.333984375,0.0,1593.906005859375,1895.4371337890625,0.0,3412.63916015625,0.9146074056625366,1.0,0.0,3.0,1.0,0.0
