time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186600,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9551787376403807,0.4161091446876526,0.3752058446407318,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.5657802820205688,0.4609514474868774,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9752511978149414,0.4432262778282165,0.3104611337184906,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9332913160324096,0.3913824260234833,0.371485948562622,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7909384369850159,0.2384528964757919,1.0800188779830933,284.8819580078125,284.95001220703125,302.5028991699219,293.7496643066406,299.06024169921875,297.30010986328125,284.8844909667969,1.0,0.5660602450370789,0.4507628977298736,0.4507628977298736,1.0,1.0,-3.119722604751587,1.053718090057373,2.066004753112793,0.3521793186664581,0.86583012342453,0.86583012342453,0.0,120.44681549072266,129.0,58941.21875,0.0,2369.725830078125,1.0,279.15655517578125,282.9842224121094,296.75933837890625,300.5931091308594,293.1499938964844,293.1499938964844,279.45001220703125,40021.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900971531867981,1.0,0.0,0.0,3.677154541015625,3.677179574966431,9.022296012517472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.333984375,0.0,1593.906005859375,1895.4371337890625,0.0,3412.63916015625,0.9146074056625366,1.0,0.0,3.0,1.0,0.0
18186660,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9506135582923888,0.4164237082004547,0.3752005398273468,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.5739178657531738,0.4670619070529938,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.97176593542099,0.4443217515945434,0.3110312223434448,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9296842217445374,0.3928538858890533,0.3726808726787567,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.787882387638092,0.2390311956405639,1.0820543766021729,285.0182800292969,284.95001220703125,302.5244140625,293.7515563964844,299.08367919921875,297.3258361816406,285.0177001953125,1.0,0.5695269703865051,0.4503385126590729,0.4503385126590729,1.0,1.0,-3.131584882736206,1.057262301445007,2.074322462081909,0.3524609506130218,0.9796746969223022,0.9796746969223022,0.0,122.41665649414062,149.0,58391.3203125,0.0,2402.57958984375,1.0,279.443359375,283.13006591796875,296.7212829589844,300.4391784667969,293.1499938964844,293.1499938964844,279.1499938964844,33448.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910171985626221,1.0,0.0,0.0,3.7863948345184326,3.786419630050659,9.566323342369287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.6171875,0.0,1670.468505859375,1895.4371337890625,0.0,3319.71923828125,0.9340760707855223,1.0,0.0,3.0,1.0,0.0
18186720,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9506135582923888,0.4164237082004547,0.3752005398273468,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.5739178657531738,0.4670619070529938,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.97176593542099,0.4443217515945434,0.3110312223434448,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9296842217445374,0.3928538858890533,0.3726808726787567,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.787882387638092,0.2390311956405639,1.0820543766021729,285.0182800292969,284.95001220703125,302.5244140625,293.7515563964844,299.08367919921875,297.3258361816406,285.0177001953125,1.0,0.5695269703865051,0.4503385126590729,0.4503385126590729,1.0,1.0,-3.131584882736206,1.057262301445007,2.074322462081909,0.3524609506130218,0.9796746969223022,0.9796746969223022,0.0,122.41665649414062,149.0,58391.3203125,0.0,2402.57958984375,1.0,279.443359375,283.13006591796875,296.7212829589844,300.4391784667969,293.1499938964844,293.1499938964844,279.1499938964844,33448.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910171985626221,1.0,0.0,0.0,3.7863948345184326,3.786419630050659,9.566323342369287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.6171875,0.0,1670.468505859375,1895.4371337890625,0.0,3319.71923828125,0.9340760707855223,1.0,0.0,3.0,1.0,0.0
18186780,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9322134852409364,0.415604829788208,0.3750253617763519,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.5771839618682861,0.4914890825748443,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9556158185005188,0.4445092380046844,0.3115571737289428,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9127177596092224,0.3936465382575989,0.3738959729671478,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7749224901199341,0.2391635477542877,1.0846055746078491,284.9134521484375,284.95001220703125,302.5401611328125,293.7496337890625,299.0854797363281,297.3192443847656,284.916259765625,1.0,0.5789716839790344,0.4499141573905945,0.4499141573905945,1.0,1.0,-3.165886640548706,1.0694115161895752,2.096475124359131,0.3567026853561401,0.8946399092674255,0.8946399092674255,0.0,130.0808563232422,169.0,59662.703125,0.0,2509.423095703125,1.0,279.1563720703125,282.9983215332031,296.77734375,300.63922119140625,293.1499938964844,293.1499938964844,279.45001220703125,37941.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003812670707703,1.0,0.0,0.0,3.709172487258911,3.709197521209717,9.18009902761696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.7265625,0.0,1614.761474609375,1895.4371337890625,0.0,3407.137939453125,0.9201523065567015,1.0,0.0,3.0,1.0,0.0
18186840,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9322134852409364,0.415604829788208,0.3750253617763519,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.5771839618682861,0.4914890825748443,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9556158185005188,0.4445092380046844,0.3115571737289428,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9127177596092224,0.3936465382575989,0.3738959729671478,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7749224901199341,0.2391635477542877,1.0846055746078491,284.9134521484375,284.95001220703125,302.5401611328125,293.7496337890625,299.0854797363281,297.3192443847656,284.916259765625,1.0,0.5789716839790344,0.4499141573905945,0.4499141573905945,1.0,1.0,-3.165886640548706,1.0694115161895752,2.096475124359131,0.3567026853561401,0.8946399092674255,0.8946399092674255,0.0,130.0808563232422,169.0,59662.703125,0.0,2509.423095703125,1.0,279.1563720703125,282.9983215332031,296.77734375,300.63922119140625,293.1499938964844,293.1499938964844,279.45001220703125,37941.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003812670707703,1.0,0.0,0.0,3.709172487258911,3.709197521209717,9.18009902761696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.7265625,0.0,1614.761474609375,1895.4371337890625,0.0,3407.137939453125,0.9201523065567015,1.0,0.0,3.0,1.0,0.0
18186900,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9199662804603576,0.4156286418437958,0.374933123588562,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9990000128746032,0.5774531364440918,0.5083611607551575,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.944081485271454,0.4449405074119568,0.3118052780628204,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9021903872489928,0.394284039735794,0.3744887411594391,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.766428530216217,0.2393175363540649,1.085675835609436,285.0498962402344,284.95001220703125,302.5458068847656,293.7471618652344,299.0820007324219,297.3099060058594,285.0540466308594,1.0,0.5852693915367126,0.4497019648551941,0.4497019648551941,1.0,1.0,-3.188350439071656,1.0775009393692017,2.110849380493164,0.359631210565567,0.995818853378296,0.995818853378296,0.0,135.52011108398438,169.0,59135.9453125,0.0,2582.861328125,1.0,279.403564453125,283.14385986328125,296.7255554199219,300.4476318359375,293.1499938964844,293.1499938964844,279.45001220703125,33482.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955243229866028,1.0,0.0,0.0,3.770009756088257,3.7700345516204834,9.483709391133744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.421875,0.0,1651.3740234375,1895.4371337890625,0.0,3361.829833984375,0.932120680809021,1.0,0.0,3.0,1.0,0.0
18186960,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9081672430038452,0.4158671498298645,0.3752957582473755,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9990000128746032,0.5769939422607422,0.5265535712242126,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9320553541183472,0.4455829262733459,0.3123599588871002,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8921011090278625,0.395084023475647,0.3753988742828369,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7580162882804871,0.2395599484443664,1.087611198425293,285.0630798339844,284.95001220703125,302.54986572265625,293.7436828613281,299.0744323730469,297.2981872558594,285.0639343261719,1.0,0.5924298167228699,0.4488615691661834,0.4488615691661834,1.0,1.0,-3.2147417068481445,1.0856459140777588,2.1290957927703857,0.3617662787437439,1.0,1.0,0.0,141.65635681152344,187.0,59538.453125,0.0,2668.99755859375,1.0,279.4431457519531,283.1499938964844,296.7351379394531,300.521484375,293.1499938964844,293.1499938964844,279.1499938964844,33190.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895066499710083,1.0,0.0,0.0,3.8378329277038574,3.837858200073242,9.828005431700149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.3427734375,0.0,1730.251953125,1895.4371337890625,0.0,3357.5546875,0.945426881313324,1.0,0.0,3.0,1.0,0.0
18187020,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8774060010910034,0.4147655665874481,0.3753764033317566,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.982783854007721,0.5735334753990173,0.5445747375488281,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8986571431159973,0.4455391466617584,0.3131100237369537,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8634780049324036,0.3956349492073059,0.3768938183784485,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.734917163848877,0.2392650097608566,1.0905876159667969,284.90924072265625,284.95001220703125,302.5532531738281,293.7333984375,299.0442199707031,297.2577514648437,284.9100646972656,1.0,0.6063565015792847,0.4471807777881622,0.4471807777881622,1.0,1.0,-3.2449986934661865,1.0930081605911257,2.1519906520843506,0.36287921667099,0.9289312958717346,0.9289312958717346,0.0,159.42807006835938,205.0,61036.828125,0.0,2826.927734375,1.0,279.15576171875,282.96783447265625,296.7774963378906,300.73638916015625,293.1499938964844,293.1499938964844,278.8500061035156,36810.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076011776924132,1.0,0.0,0.0,3.825881242752075,3.825907230377197,9.766889661477762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.3408203125,0.0,1744.143798828125,1895.4371337890625,0.0,3474.328369140625,0.944948673248291,1.0,0.0,3.0,1.0,0.0
18187080,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8774060010910034,0.4147655665874481,0.3753764033317566,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.982783854007721,0.5735334753990173,0.5445747375488281,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8986571431159973,0.4455391466617584,0.3131100237369537,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8634780049324036,0.3956349492073059,0.3768938183784485,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.734917163848877,0.2392650097608566,1.0905876159667969,284.90924072265625,284.95001220703125,302.5532531738281,293.7333984375,299.0442199707031,297.2577514648437,284.9100646972656,1.0,0.6063565015792847,0.4471807777881622,0.4471807777881622,1.0,1.0,-3.2449986934661865,1.0930081605911257,2.1519906520843506,0.36287921667099,0.9289312958717346,0.9289312958717346,0.0,159.42807006835938,205.0,61036.828125,0.0,2826.927734375,1.0,279.15576171875,282.96783447265625,296.7774963378906,300.73638916015625,293.1499938964844,293.1499938964844,278.8500061035156,36810.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076011776924132,1.0,0.0,0.0,3.825881242752075,3.825907230377197,9.766889661477762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.3408203125,0.0,1744.143798828125,1895.4371337890625,0.0,3474.328369140625,0.944948673248291,1.0,0.0,3.0,1.0,0.0
18187140,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8463985323905945,0.4130153059959411,0.3745831549167633,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.947987139225006,0.5727252960205078,0.5438615679740906,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8666740655899048,0.4448160827159881,0.3132319748401642,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8348841071128845,0.3955682218074798,0.3776974678039551,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7105737328529358,0.2384028732776641,1.0909473896026611,284.8754272460937,284.95001220703125,302.54998779296875,293.7185974121094,299.0195617675781,297.2325439453125,284.8775634765625,1.0,0.6179389357566833,0.445499986410141,0.445499986410141,1.0,1.0,-3.242581605911255,1.087946891784668,2.154634952545166,0.3585021197795868,0.8407233953475952,0.8407233953475952,0.0,180.928466796875,208.0,60985.50390625,0.0,2942.789306640625,1.0,278.8575439453125,282.9170837402344,296.7412414550781,300.7215576171875,293.1499938964844,293.1499938964844,279.1499938964844,41127.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149091839790344,1.0,0.0,0.0,3.587720394134521,3.58774471282959,8.588759783378919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.669921875,0.0,1502.690185546875,1895.4371337890625,0.0,3542.105224609375,0.8958765268325806,1.0,0.0,3.0,1.0,0.0
18187200,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8463985323905945,0.4130153059959411,0.3745831549167633,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.947987139225006,0.5727252960205078,0.5438615679740906,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8666740655899048,0.4448160827159881,0.3132319748401642,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8348841071128845,0.3955682218074798,0.3776974678039551,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7105737328529358,0.2384028732776641,1.0909473896026611,284.8754272460937,284.95001220703125,302.54998779296875,293.7185974121094,299.0195617675781,297.2325439453125,284.8775634765625,1.0,0.6179389357566833,0.445499986410141,0.445499986410141,1.0,1.0,-3.242581605911255,1.087946891784668,2.154634952545166,0.3585021197795868,0.8407233953475952,0.8407233953475952,0.0,180.928466796875,208.0,60985.50390625,0.0,2942.789306640625,1.0,278.8575439453125,282.9170837402344,296.7412414550781,300.7215576171875,293.1499938964844,293.1499938964844,279.1499938964844,41127.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149091839790344,1.0,0.0,0.0,3.587720394134521,3.58774471282959,8.588759783378919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.669921875,0.0,1502.690185546875,1895.4371337890625,0.0,3542.105224609375,0.8958765268325806,1.0,0.0,3.0,1.0,0.0
18187260,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8294310569763184,0.4108338952064514,0.3732576668262481,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9263581037521362,0.5726490616798401,0.5442820191383362,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8491148352622986,0.4433827996253967,0.3127526938915252,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8189570307731628,0.3943553566932678,0.3773509562015533,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.693925142288208,0.2359178811311721,1.0840736627578735,284.9822998046875,284.95001220703125,302.5427551269531,293.7015991210937,298.9952697753906,297.2103881835937,284.9815673828125,1.0,0.6239750385284424,0.4439297318458557,0.4439297318458557,1.0,1.0,-3.232248544692993,1.0801491737365725,2.152099370956421,0.3531185686588287,0.9218144416809082,0.9218144416809082,0.0,195.03224182128903,196.0,59900.16796875,0.0,2998.84375,1.0,279.141845703125,283.0458679199219,296.6721496582031,300.5057067871094,293.1499938964844,293.1499938964844,278.8500061035156,34656.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050458669662476,1.0,0.0,0.0,3.6671760082244873,3.6671998500823975,8.973395324574085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.1181640625,0.0,1542.2608642578125,1895.4371337890625,0.0,3450.572021484375,0.9082061648368835,1.0,0.0,3.0,1.0,0.0
18187320,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8294310569763184,0.4108338952064514,0.3732576668262481,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9263581037521362,0.5726490616798401,0.5442820191383362,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8491148352622986,0.4433827996253967,0.3127526938915252,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8189570307731628,0.3943553566932678,0.3773509562015533,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.693925142288208,0.2359178811311721,1.0840736627578735,284.9822998046875,284.95001220703125,302.5427551269531,293.7015991210937,298.9952697753906,297.2103881835937,284.9815673828125,1.0,0.6239750385284424,0.4439297318458557,0.4439297318458557,1.0,1.0,-3.232248544692993,1.0801491737365725,2.152099370956421,0.3531185686588287,0.9218144416809082,0.9218144416809082,0.0,195.03224182128903,196.0,59900.16796875,0.0,2998.84375,1.0,279.141845703125,283.0458679199219,296.6721496582031,300.5057067871094,293.1499938964844,293.1499938964844,278.8500061035156,34656.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050458669662476,1.0,0.0,0.0,3.6671760082244873,3.6671998500823975,8.973395324574085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.1181640625,0.0,1542.2608642578125,1895.4371337890625,0.0,3450.572021484375,0.9082061648368835,1.0,0.0,3.0,1.0,0.0
18187380,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8254973292350769,0.4087475538253784,0.3715302646160126,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9228161573410034,0.5730425715446472,0.5447312593460083,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8455856442451477,0.4422064423561096,0.3120204210281372,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8157083988189697,0.3935101628303528,0.3766340017318725,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.689391553401947,0.2340394556522369,1.0757209062576294,284.9008483886719,284.95001220703125,302.53436279296875,293.6848449707031,298.9746398925781,297.1947021484375,284.9013977050781,1.0,0.6230097413063049,0.442359447479248,0.442359447479248,1.0,1.0,-3.218928813934326,1.071244716644287,2.147684097290039,0.3471586108207702,0.8352266550064087,0.8352266550064087,0.0,197.1985321044922,184.0,59944.07421875,0.0,2982.57421875,1.0,278.8583984375,282.952392578125,296.6930236816406,300.5975036621094,293.1499938964844,293.1499938964844,279.1499938964844,39654.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104222059249878,1.0,0.0,0.0,3.499070405960083,3.499093532562256,8.169559464477061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.787109375,0.0,1397.85595703125,1895.4371337890625,0.0,3500.521240234375,0.8749973177909851,1.0,0.0,3.0,1.0,0.0
18187440,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8254973292350769,0.4087475538253784,0.3715302646160126,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9228161573410034,0.5730425715446472,0.5447312593460083,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8455856442451477,0.4422064423561096,0.3120204210281372,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8157083988189697,0.3935101628303528,0.3766340017318725,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.689391553401947,0.2340394556522369,1.0757209062576294,284.9008483886719,284.95001220703125,302.53436279296875,293.6848449707031,298.9746398925781,297.1947021484375,284.9013977050781,1.0,0.6230097413063049,0.442359447479248,0.442359447479248,1.0,1.0,-3.218928813934326,1.071244716644287,2.147684097290039,0.3471586108207702,0.8352266550064087,0.8352266550064087,0.0,197.1985321044922,184.0,59944.07421875,0.0,2982.57421875,1.0,278.8583984375,282.952392578125,296.6930236816406,300.5975036621094,293.1499938964844,293.1499938964844,279.1499938964844,39654.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104222059249878,1.0,0.0,0.0,3.499070405960083,3.499093532562256,8.169559464477061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.787109375,0.0,1397.85595703125,1895.4371337890625,0.0,3500.521240234375,0.8749973177909851,1.0,0.0,3.0,1.0,0.0
18187500,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8267486691474915,0.4083561301231384,0.3708314299583435,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9255314469337464,0.5738808512687683,0.5451626777648926,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8471909165382385,0.4421918392181396,0.3117645680904388,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8173015117645264,0.3935697376728058,0.3764051795005798,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6902453899383545,0.2335034310817718,1.072193264961243,285.0094909667969,284.95001220703125,302.5297546386719,293.676513671875,298.96856689453125,297.1932373046875,285.0102233886719,1.0,0.6212033629417419,0.4415743052959442,0.4415743052959442,1.0,1.0,-3.213775396347046,1.067369818687439,2.1464054584503174,0.3443032801151275,0.9094092845916748,0.9094092845916748,0.0,195.23507690429688,184.0,59053.77734375,0.0,2960.95166015625,1.0,279.09796142578125,283.07763671875,296.6343688964844,300.3720397949219,293.1499938964844,293.1499938964844,279.1499938964844,34564.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034623503684998,1.0,0.0,0.0,3.5422065258026123,3.542229175567627,8.372227853215009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.7802734375,0.0,1406.0928955078125,1895.4371337890625,0.0,3435.837158203125,0.8820131421089172,1.0,0.0,3.0,1.0,0.0
18187560,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8298932909965515,0.40814208984375,0.3704931437969208,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9308069944381714,0.5748993754386902,0.5459554195404053,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8507700562477112,0.4423642456531524,0.3117595613002777,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.820715606212616,0.3938038349151611,0.376450628042221,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6929102540016174,0.2331565618515014,1.0697101354599,284.9908447265625,284.95001220703125,302.5248718261719,293.66827392578125,298.9654235839844,297.19384765625,284.9894104003906,1.0,0.6189610362052917,0.4411875307559967,0.4411875307559967,1.0,1.0,-3.211381673812866,1.0654537677764893,2.145927906036377,0.3428342938423157,0.9140259623527528,0.9140259623527528,0.0,191.8170623779297,172.0,59072.984375,0.0,2937.197265625,1.0,279.1418762207031,283.0633850097656,296.6374206542969,300.4125061035156,293.1499938964844,293.1499938964844,278.8500061035156,33888.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900705099105835,1.0,0.0,0.0,3.6015102863311768,3.6015334129333496,8.654910743643995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.5009765625,0.0,1464.30224609375,1895.4371337890625,0.0,3410.156494140625,0.8926674723625183,1.0,0.0,3.0,1.0,0.0
18187620,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8375212550163269,0.4067449867725372,0.3691407144069671,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9433448910713196,0.5760785341262817,0.546923816204071,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8595929741859436,0.4419147968292236,0.3113419413566589,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.82899409532547,0.3937128484249115,0.3761700391769409,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6998295187950134,0.2322452515363693,1.0643397569656372,284.9071350097656,284.95001220703125,302.51434326171875,293.6518249511719,298.95428466796875,297.1880187988281,284.9075012207031,1.0,0.6132820248603821,0.4404139220714569,0.4404139220714569,1.0,1.0,-3.2036285400390625,1.0606235265731812,2.143004894256592,0.3396927118301391,0.8314715027809143,0.8314715027809143,0.0,183.5425567626953,160.0,59316.734375,0.0,2875.758056640625,1.0,278.8588562011719,282.9654541015625,296.66473388671875,300.5260314941406,293.1499938964844,293.1499938964844,279.1499938964844,39093.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071459770202636,1.0,0.0,0.0,3.452356338500977,3.452378988265991,7.952881446726678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.91015625,0.0,1346.09130859375,1895.4371337890625,0.0,3470.0986328125,0.8641932606697083,1.0,0.0,3.0,1.0,0.0
18187680,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8375212550163269,0.4067449867725372,0.3691407144069671,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9433448910713196,0.5760785341262817,0.546923816204071,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8595929741859436,0.4419147968292236,0.3113419413566589,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.82899409532547,0.3937128484249115,0.3761700391769409,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6998295187950134,0.2322452515363693,1.0643397569656372,284.9071350097656,284.95001220703125,302.51434326171875,293.6518249511719,298.95428466796875,297.1880187988281,284.9075012207031,1.0,0.6132820248603821,0.4404139220714569,0.4404139220714569,1.0,1.0,-3.2036285400390625,1.0606235265731812,2.143004894256592,0.3396927118301391,0.8314715027809143,0.8314715027809143,0.0,183.5425567626953,160.0,59316.734375,0.0,2875.758056640625,1.0,278.8588562011719,282.9654541015625,296.66473388671875,300.5260314941406,293.1499938964844,293.1499938964844,279.1499938964844,39093.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071459770202636,1.0,0.0,0.0,3.452356338500977,3.452378988265991,7.952881446726678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.91015625,0.0,1346.09130859375,1895.4371337890625,0.0,3470.0986328125,0.8641932606697083,1.0,0.0,3.0,1.0,0.0
18187740,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8492133617401123,0.4064208567142486,0.3682334721088409,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9602488279342652,0.5782428979873657,0.5483216047286987,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8727933168411255,0.4423873126506805,0.311206579208374,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8410559296607971,0.3943600356578827,0.3761933147907257,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7102970480918884,0.2319027781486511,1.060191631317139,284.9918518066406,284.95001220703125,302.5028686523437,293.6355285644531,298.9492492675781,297.1913757324219,284.9909362792969,1.0,0.6068167090415955,0.4396403431892395,0.4396403431892395,1.0,1.0,-3.199087858200073,1.057015061378479,2.142072916030884,0.3368748724460602,0.9087352752685548,0.9087352752685548,0.0,173.0692138671875,148.0,58583.34765625,0.0,2809.204345703125,1.0,279.140869140625,283.0703430175781,296.6099548339844,300.3526611328125,293.1499938964844,293.1499938964844,278.8500061035156,33699.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984355330467224,1.0,0.0,0.0,3.5638883113861084,3.563910961151123,8.475034292132477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.7255859375,0.0,1422.6522216796875,1895.4371337890625,0.0,3388.99658203125,0.8842896819114685,1.0,0.0,3.0,1.0,0.0
18187800,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8492133617401123,0.4064208567142486,0.3682334721088409,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9602488279342652,0.5782428979873657,0.5483216047286987,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8727933168411255,0.4423873126506805,0.311206579208374,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8410559296607971,0.3943600356578827,0.3761933147907257,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7102970480918884,0.2319027781486511,1.060191631317139,284.9918518066406,284.95001220703125,302.5028686523437,293.6355285644531,298.9492492675781,297.1913757324219,284.9909362792969,1.0,0.6068167090415955,0.4396403431892395,0.4396403431892395,1.0,1.0,-3.199087858200073,1.057015061378479,2.142072916030884,0.3368748724460602,0.9087352752685548,0.9087352752685548,0.0,173.0692138671875,148.0,58583.34765625,0.0,2809.204345703125,1.0,279.140869140625,283.0703430175781,296.6099548339844,300.3526611328125,293.1499938964844,293.1499938964844,278.8500061035156,33699.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984355330467224,1.0,0.0,0.0,3.5638883113861084,3.563910961151123,8.475034292132477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.7255859375,0.0,1422.6522216796875,1895.4371337890625,0.0,3388.99658203125,0.8842896819114685,1.0,0.0,3.0,1.0,0.0
18187860,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8628556728363037,0.4051854908466339,0.3669378459453583,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9774293303489684,0.5795584321022034,0.5493364334106445,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8881241679191589,0.4421160817146301,0.3108477890491485,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8551575541496277,0.3944569528102875,0.3760109841823578,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7215481400489807,0.231314942240715,1.0559638738632202,284.9086303710937,284.95001220703125,302.4904479980469,293.6192626953125,298.9384460449219,297.1876525878906,284.9088134765625,1.0,0.5998837947845459,0.4387285709381103,0.4387285709381103,1.0,1.0,-3.1930222511291504,1.052490234375,2.140531778335572,0.3336373269557953,0.8276461958885193,0.8276461958885193,0.0,162.256103515625,136.0,58884.55859375,0.0,2737.88623046875,1.0,278.859130859375,282.9716796875,296.6355285644531,300.46905517578125,293.1499938964844,293.1499938964844,279.1499938964844,38907.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905530333518982,1.0,0.0,0.0,3.422560214996338,3.422582626342773,7.816197467036545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.6982421875,0.0,1314.9476318359375,1895.4371337890625,0.0,3455.078125,0.8574686050415039,1.0,0.0,3.0,1.0,0.0
18187920,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8628556728363037,0.4051854908466339,0.3669378459453583,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9774293303489684,0.5795584321022034,0.5493364334106445,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8881241679191589,0.4421160817146301,0.3108477890491485,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8551575541496277,0.3944569528102875,0.3760109841823578,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7215481400489807,0.231314942240715,1.0559638738632202,284.9086303710937,284.95001220703125,302.4904479980469,293.6192626953125,298.9384460449219,297.1876525878906,284.9088134765625,1.0,0.5998837947845459,0.4387285709381103,0.4387285709381103,1.0,1.0,-3.1930222511291504,1.052490234375,2.140531778335572,0.3336373269557953,0.8276461958885193,0.8276461958885193,0.0,162.256103515625,136.0,58884.55859375,0.0,2737.88623046875,1.0,278.859130859375,282.9716796875,296.6355285644531,300.46905517578125,293.1499938964844,293.1499938964844,279.1499938964844,38907.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905530333518982,1.0,0.0,0.0,3.422560214996338,3.422582626342773,7.816197467036545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.6982421875,0.0,1314.9476318359375,1895.4371337890625,0.0,3455.078125,0.8574686050415039,1.0,0.0,3.0,1.0,0.0
18187980,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.881111204624176,0.4049487113952636,0.3660743832588196,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9957250356674194,0.5817712545394897,0.550745964050293,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9081193208694458,0.4426975548267364,0.3107601702213287,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8737620711326599,0.3952013254165649,0.3760923743247986,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7353726029396057,0.2311674654483795,1.0525680780410769,284.9906311035156,284.95001220703125,302.4771423339844,293.60302734375,298.93292236328125,297.1919250488281,284.9897766113281,1.0,0.5927523970603943,0.4378167986869812,0.4378167986869812,1.0,1.0,-3.1895809173583984,1.0489509105682373,2.140630006790161,0.3306211531162262,0.9028760194778442,0.9028760194778442,0.0,150.5081787109375,124.0,58195.66796875,0.0,2667.007080078125,1.0,279.140625,283.0736999511719,296.5792541503906,300.2973022460937,293.1499938964844,293.1499938964844,278.8500061035156,33638.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971772193908691,1.0,0.0,0.0,3.5369977951049805,3.537020444869995,8.347624316229485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.458984375,0.0,1393.9246826171875,1895.4371337890625,0.0,3377.2578125,0.8782062530517578,1.0,0.0,3.0,1.0,0.0
18188040,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.881111204624176,0.4049487113952636,0.3660743832588196,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9957250356674194,0.5817712545394897,0.550745964050293,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9081193208694458,0.4426975548267364,0.3107601702213287,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8737620711326599,0.3952013254165649,0.3760923743247986,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7353726029396057,0.2311674654483795,1.0525680780410769,284.9906311035156,284.95001220703125,302.4771423339844,293.60302734375,298.93292236328125,297.1919250488281,284.9897766113281,1.0,0.5927523970603943,0.4378167986869812,0.4378167986869812,1.0,1.0,-3.1895809173583984,1.0489509105682373,2.140630006790161,0.3306211531162262,0.9028760194778442,0.9028760194778442,0.0,150.5081787109375,124.0,58195.66796875,0.0,2667.007080078125,1.0,279.140625,283.0736999511719,296.5792541503906,300.2973022460937,293.1499938964844,293.1499938964844,278.8500061035156,33638.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971772193908691,1.0,0.0,0.0,3.5369977951049805,3.537020444869995,8.347624316229485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.458984375,0.0,1393.9246826171875,1895.4371337890625,0.0,3377.2578125,0.8782062530517578,1.0,0.0,3.0,1.0,0.0
18188100,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8887850642204285,0.4043824374675751,0.3656659722328186,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.5826476216316223,0.5460066199302673,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9171828031539916,0.4426256418228149,0.3107550144195556,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8817288279533386,0.3952932059764862,0.3761895895004272,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7411741018295288,0.2309458553791046,1.0512909889221191,284.8692932128906,284.95001220703125,302.4701843261719,293.59490966796875,298.92755126953125,297.191162109375,284.8677062988281,1.0,0.5888004899024963,0.4373609125614166,0.4373609125614166,1.0,1.0,-3.18082332611084,1.044495940208435,2.1363275051116943,0.3286802172660827,0.8158128261566162,0.8158128261566162,0.0,145.83468627929688,124.0,58746.9375,0.0,2625.116455078125,1.0,278.900634765625,282.9400939941406,296.6247253417969,300.4937744140625,293.1499938964844,293.1499938964844,278.8500061035156,38825.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030554294586182,1.0,0.0,0.0,3.478348970413208,3.4783718585968018,8.073085950854875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.0927734375,0.0,1370.59521484375,1895.4371337890625,0.0,3432.048583984375,0.8665748834609985,1.0,0.0,3.0,1.0,0.0
18188160,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8947272300720215,0.4037002921104431,0.3649124801158905,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.5843755006790161,0.5344030857086182,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9245695471763612,0.4424368441104889,0.3105203211307525,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8881096839904785,0.3952796757221222,0.3760454654693603,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7457649111747742,0.230643168091774,1.049341917037964,284.9019775390625,284.95001220703125,302.4630126953125,293.5867614746094,298.9239501953125,297.1936950683594,284.90240478515625,1.0,0.5842323899269104,0.4369525611400604,0.4369525611400604,1.0,1.0,-3.164348840713501,1.0373241901397705,2.1270246505737305,0.3249200582504272,0.8160172700881958,0.8160172700881958,0.0,141.78208923339844,112.0,58174.9765625,0.0,2569.75390625,1.0,278.8590393066406,282.97576904296875,296.6024475097656,300.3996276855469,293.1499938964844,293.1499938964844,279.1499938964844,39529.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042121171951294,1.0,0.0,0.0,3.377352714538574,3.377374649047852,7.611076853208942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.822265625,0.0,1274.896240234375,1895.4371337890625,0.0,3442.815185546875,0.8480928540229797,1.0,0.0,3.0,1.0,0.0
18188220,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9104115962982178,0.403331458568573,0.3641079068183899,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9990000128746032,0.5913420915603638,0.5074384808540344,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9432379603385924,0.4429262280464172,0.3105044662952423,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9041786193847656,0.3959029912948608,0.3761963248252868,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7576863169670105,0.2304915487766266,1.0467337369918823,284.97021484375,284.95001220703125,302.4481201171875,293.5704345703125,298.9302978515625,297.21954345703125,284.9691467285156,1.0,0.5740477442741394,0.436135858297348,0.436135858297348,1.0,1.0,-3.1279897689819336,1.0216974020004272,2.106292486190796,0.3172427713871002,0.8727907538414001,0.8727907538414001,0.0,132.7602081298828,100.0,57001.140625,0.0,2451.157958984375,1.0,279.1401062011719,283.0732727050781,296.53863525390625,300.1932373046875,293.1499938964844,293.1499938964844,279.45001220703125,34629.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942366242408752,1.0,0.0,0.0,3.463716745376587,3.4637386798858643,8.005308131942002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.6328125,0.0,1325.8956298828125,1895.4371337890625,0.0,3349.8046875,0.8624082803726196,1.0,0.0,3.0,1.0,0.0
18188280,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9104115962982178,0.403331458568573,0.3641079068183899,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9990000128746032,0.5913420915603638,0.5074384808540344,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9432379603385924,0.4429262280464172,0.3105044662952423,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9041786193847656,0.3959029912948608,0.3761963248252868,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7576863169670105,0.2304915487766266,1.0467337369918823,284.97021484375,284.95001220703125,302.4481201171875,293.5704345703125,298.9302978515625,297.21954345703125,284.9691467285156,1.0,0.5740477442741394,0.436135858297348,0.436135858297348,1.0,1.0,-3.1279897689819336,1.0216974020004272,2.106292486190796,0.3172427713871002,0.8727907538414001,0.8727907538414001,0.0,132.7602081298828,100.0,57001.140625,0.0,2451.157958984375,1.0,279.1401062011719,283.0732727050781,296.53863525390625,300.1932373046875,293.1499938964844,293.1499938964844,279.45001220703125,34629.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942366242408752,1.0,0.0,0.0,3.463716745376587,3.4637386798858643,8.005308131942002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.6328125,0.0,1325.8956298828125,1895.4371337890625,0.0,3349.8046875,0.8624082803726196,1.0,0.0,3.0,1.0,0.0
18188340,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9327186942100524,0.4031765460968017,0.3636453449726105,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6014409065246582,0.475910872220993,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9655134677886964,0.4436693787574768,0.3107587099075317,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9266996383666992,0.3967249691486358,0.3766211271286011,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7737324237823486,0.2306081503629684,1.04546856880188,285.00848388671875,284.95001220703125,302.4324951171875,293.553955078125,298.9461975097656,297.2603454589844,285.0049133300781,1.0,0.562865138053894,0.4353191554546356,0.4353191554546356,1.0,1.0,-3.088828086853028,1.0050266981124878,2.083801507949829,0.3091442883014679,0.9457358717918396,0.9457358717918396,0.0,122.86457824707033,118.0,56081.66796875,0.0,2325.33154296875,1.0,279.4406433105469,283.140869140625,296.5253295898437,300.1063842773437,293.1499938964844,293.1499938964844,279.1499938964844,32142.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858548402786255,1.0,0.0,0.0,3.626626968383789,3.626649856567383,8.776049185144075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.787109375,0.0,1478.6434326171875,1895.4371337890625,0.0,3271.421875,0.8969765901565552,1.0,0.0,3.0,1.0,0.0
18188400,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9327186942100524,0.4031765460968017,0.3636453449726105,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6014409065246582,0.475910872220993,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9655134677886964,0.4436693787574768,0.3107587099075317,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9266996383666992,0.3967249691486358,0.3766211271286011,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7737324237823486,0.2306081503629684,1.04546856880188,285.00848388671875,284.95001220703125,302.4324951171875,293.553955078125,298.9461975097656,297.2603454589844,285.0049133300781,1.0,0.562865138053894,0.4353191554546356,0.4353191554546356,1.0,1.0,-3.088828086853028,1.0050266981124878,2.083801507949829,0.3091442883014679,0.9457358717918396,0.9457358717918396,0.0,122.86457824707033,118.0,56081.66796875,0.0,2325.33154296875,1.0,279.4406433105469,283.140869140625,296.5253295898437,300.1063842773437,293.1499938964844,293.1499938964844,279.1499938964844,32142.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858548402786255,1.0,0.0,0.0,3.626626968383789,3.626649856567383,8.776049185144075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.787109375,0.0,1478.6434326171875,1895.4371337890625,0.0,3271.421875,0.8969765901565552,1.0,0.0,3.0,1.0,0.0
