time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188460,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.935464084148407,0.401794821023941,0.3626048564910888,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.6104888916015625,0.470964103937149,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9687906503677368,0.4433647692203522,0.3106797039508819,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9306201934814452,0.3967402875423431,0.376766949892044,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7762455344200134,0.2303526550531387,1.0445538759231567,284.8970642089844,284.95001220703125,302.41619873046875,293.537353515625,298.9603271484375,297.29071044921875,284.89923095703125,1.0,0.5616465210914612,0.4352816641330719,0.4352816641330719,1.0,1.0,-3.080559015274048,1.001833438873291,2.078725576400757,0.3069784939289093,0.842523455619812,0.842523455619812,0.0,121.2349853515625,136.0,56513.140625,0.0,2301.59521484375,1.0,279.157958984375,283.0203552246094,296.55914306640625,300.2388916015625,293.1499938964844,293.1499938964844,279.45001220703125,38929.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943681120872498,1.0,0.0,0.0,3.495184421539306,3.4952075481414795,8.151424140123709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.2626953125,0.0,1388.6424560546875,1895.4371337890625,0.0,3351.032958984375,0.8735359311103821,1.0,0.0,3.0,1.0,0.0
18188520,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.935464084148407,0.401794821023941,0.3626048564910888,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.6104888916015625,0.470964103937149,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9687906503677368,0.4433647692203522,0.3106797039508819,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9306201934814452,0.3967402875423431,0.376766949892044,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7762455344200134,0.2303526550531387,1.0445538759231567,284.8970642089844,284.95001220703125,302.41619873046875,293.537353515625,298.9603271484375,297.29071044921875,284.89923095703125,1.0,0.5616465210914612,0.4352816641330719,0.4352816641330719,1.0,1.0,-3.080559015274048,1.001833438873291,2.078725576400757,0.3069784939289093,0.842523455619812,0.842523455619812,0.0,121.2349853515625,136.0,56513.140625,0.0,2301.59521484375,1.0,279.157958984375,283.0203552246094,296.55914306640625,300.2388916015625,293.1499938964844,293.1499938964844,279.45001220703125,38929.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943681120872498,1.0,0.0,0.0,3.495184421539306,3.4952075481414795,8.151424140123709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.2626953125,0.0,1388.6424560546875,1895.4371337890625,0.0,3351.032958984375,0.8735359311103821,1.0,0.0,3.0,1.0,0.0
18188580,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9248622059822084,0.4016369879245758,0.3623038828372955,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.6164959669113159,0.4845677018165588,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9599136114120485,0.4441099464893341,0.3110899925231933,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9209932088851928,0.3975241184234619,0.3774296045303345,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7690308094024658,0.2305260598659515,1.045397400856018,285.0079650878906,284.95001220703125,302.3993225097656,293.5205078125,298.96600341796875,297.305419921875,285.007568359375,1.0,0.5669817328453064,0.4352442026138305,0.4352442026138305,1.0,1.0,-3.0988290309906006,1.0086302757263184,2.0901987552642822,0.3091695606708526,0.939868986606598,0.939868986606598,0.0,125.42292022705078,154.0,56191.8515625,0.0,2357.408203125,1.0,279.4413146972656,283.14013671875,296.5008544921875,300.0834350585937,293.1499938964844,293.1499938964844,279.1499938964844,32933.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865679502487183,1.0,0.0,0.0,3.631535530090332,3.631558656692505,8.799821671345853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.98046875,0.0,1489.8953857421875,1895.4371337890625,0.0,3278.097412109375,0.8990175127983093,1.0,0.0,3.0,1.0,0.0
18188640,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9248622059822084,0.4016369879245758,0.3623038828372955,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.6164959669113159,0.4845677018165588,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9599136114120485,0.4441099464893341,0.3110899925231933,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9209932088851928,0.3975241184234619,0.3774296045303345,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7690308094024658,0.2305260598659515,1.045397400856018,285.0079650878906,284.95001220703125,302.3993225097656,293.5205078125,298.96600341796875,297.305419921875,285.007568359375,1.0,0.5669817328453064,0.4352442026138305,0.4352442026138305,1.0,1.0,-3.0988290309906006,1.0086302757263184,2.0901987552642822,0.3091695606708526,0.939868986606598,0.939868986606598,0.0,125.42292022705078,154.0,56191.8515625,0.0,2357.408203125,1.0,279.4413146972656,283.14013671875,296.5008544921875,300.0834350585937,293.1499938964844,293.1499938964844,279.1499938964844,32933.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865679502487183,1.0,0.0,0.0,3.631535530090332,3.631558656692505,8.799821671345853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.98046875,0.0,1489.8953857421875,1895.4371337890625,0.0,3278.097412109375,0.8990175127983093,1.0,0.0,3.0,1.0,0.0
18188700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.916151762008667,0.401144802570343,0.362233817577362,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.6177269220352173,0.4964781105518341,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.95193612575531,0.4441631734371185,0.3113813996315002,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.912869155406952,0.3976638615131378,0.377857893705368,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7630168199539185,0.2304460704326629,1.046168327331543,284.8848876953125,284.95001220703125,302.3906555175781,293.5119934082031,298.96112060546875,297.3006591796875,284.88238525390625,1.0,0.5715005397796631,0.4352254569530487,0.4352254569530487,1.0,1.0,-3.1148502826690674,1.01459801197052,2.100252151489258,0.3113821744918823,0.8576066493988037,0.8576066493988037,0.0,129.1902313232422,154.0,57279.66015625,0.0,2407.352294921875,1.0,279.19793701171875,282.9955139160156,296.5521240234375,300.3074951171875,293.1499938964844,293.1499938964844,279.1499938964844,36999.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937714695930481,1.0,0.0,0.0,3.610877275466919,3.610901117324829,8.699989848537371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.02734375,0.0,1497.4739990234375,1895.4371337890625,0.0,3345.45947265625,0.8951050043106079,1.0,0.0,3.0,1.0,0.0
18188760,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9055070877075196,0.4004942774772644,0.3618060052394867,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,0.6177783608436584,0.5117810964584351,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9412604570388794,0.4440637528896332,0.3114367425441742,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9030359983444214,0.397666871547699,0.3780369758605957,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.755445659160614,0.2302336543798446,1.0461475849151611,284.9155578613281,284.95001220703125,302.3818359375,293.50341796875,298.9496765136719,297.28857421875,284.9178466796875,1.0,0.5768947601318359,0.4347164332866668,0.4347164332866668,1.0,1.0,-3.132985591888428,1.0202151536941528,2.1127705574035645,0.3127837181091308,0.8602517247200012,0.8602517247200012,0.0,134.0494384765625,172.0,57289.16015625,0.0,2467.6552734375,1.0,279.157958984375,283.0221252441406,296.5362548828125,300.25421142578125,293.1499938964844,293.1499938964844,279.45001220703125,37981.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896998941898346,1.0,0.0,0.0,3.5420169830322266,3.5420403480529785,8.371332000933762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.55078125,0.0,1430.7080078125,1895.4371337890625,0.0,3375.59423828125,0.883179247379303,1.0,0.0,3.0,1.0,0.0
18188820,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8852993845939636,0.4003545641899109,0.3617880642414093,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.6162047982215881,0.5464528799057007,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9184385538101196,0.4449127316474914,0.3121181726455688,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8836913704872131,0.3984408378601074,0.3789586424827575,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7401003241539001,0.2301729172468185,1.0472800731658936,285.0322265625,284.95001220703125,302.3638916015625,293.48602294921875,298.9247436523437,297.26129150390625,285.03173828125,1.0,0.589812695980072,0.4336984157562256,0.4336984157562256,1.0,1.0,-3.1779253482818604,1.0344632863998413,2.1434621810913086,0.3166360259056091,0.9758622646331788,0.9758622646331788,0.0,145.6993408203125,175.0,57281.65234375,0.0,2617.803955078125,1.0,279.4417724609375,283.1419982910156,296.47918701171875,300.1246337890625,293.1499938964844,293.1499938964844,279.1499938964844,32231.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918948769569397,1.0,0.0,0.0,3.701214551925659,3.701238393783569,9.140749739344756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.474609375,0.0,1562.3052978515625,1895.4371337890625,0.0,3327.923828125,0.9142588973045348,1.0,0.0,3.0,1.0,0.0
18188880,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8852993845939636,0.4003545641899109,0.3617880642414093,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.6162047982215881,0.5464528799057007,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9184385538101196,0.4449127316474914,0.3121181726455688,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8836913704872131,0.3984408378601074,0.3789586424827575,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7401003241539001,0.2301729172468185,1.0472800731658936,285.0322265625,284.95001220703125,302.3638916015625,293.48602294921875,298.9247436523437,297.26129150390625,285.03173828125,1.0,0.589812695980072,0.4336984157562256,0.4336984157562256,1.0,1.0,-3.1779253482818604,1.0344632863998413,2.1434621810913086,0.3166360259056091,0.9758622646331788,0.9758622646331788,0.0,145.6993408203125,175.0,57281.65234375,0.0,2617.803955078125,1.0,279.4417724609375,283.1419982910156,296.47918701171875,300.1246337890625,293.1499938964844,293.1499938964844,279.1499938964844,32231.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918948769569397,1.0,0.0,0.0,3.701214551925659,3.701238393783569,9.140749739344756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.474609375,0.0,1562.3052978515625,1895.4371337890625,0.0,3327.923828125,0.9142588973045348,1.0,0.0,3.0,1.0,0.0
18188940,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8701564073562622,0.398999273777008,0.3612130880355835,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.6115859150886536,0.5740532875061035,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9023253321647644,0.4447596371173858,0.3124747276306152,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8694730997085571,0.3983888924121856,0.3794854283332824,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7287859916687012,0.2295045256614685,1.046721339225769,284.907470703125,284.95001220703125,302.345458984375,293.4682922363281,298.8876647949219,297.2177124023437,284.9094543457031,1.0,0.5993093848228455,0.4326803982257843,0.4326803982257843,1.0,1.0,-3.210835695266724,1.0441120862960815,2.1667234897613525,0.3190488517284393,0.8810858726501465,0.8810858726501465,0.0,155.3530731201172,178.0,58491.6484375,0.0,2736.42919921875,1.0,279.1568298339844,282.9927673339844,296.5110168457031,300.30816650390625,293.1499938964844,293.1499938964844,279.45001220703125,37685.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043567180633544,1.0,0.0,0.0,3.642758846282959,3.642782926559448,8.854297561811109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.1708984375,0.0,1537.716064453125,1895.4371337890625,0.0,3444.16064453125,0.9049332737922668,1.0,0.0,3.0,1.0,0.0
18189000,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8701564073562622,0.398999273777008,0.3612130880355835,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.6115859150886536,0.5740532875061035,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9023253321647644,0.4447596371173858,0.3124747276306152,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8694730997085571,0.3983888924121856,0.3794854283332824,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7287859916687012,0.2295045256614685,1.046721339225769,284.907470703125,284.95001220703125,302.345458984375,293.4682922363281,298.8876647949219,297.2177124023437,284.9094543457031,1.0,0.5993093848228455,0.4326803982257843,0.4326803982257843,1.0,1.0,-3.210835695266724,1.0441120862960815,2.1667234897613525,0.3190488517284393,0.8810858726501465,0.8810858726501465,0.0,155.3530731201172,178.0,58491.6484375,0.0,2736.42919921875,1.0,279.1568298339844,282.9927673339844,296.5110168457031,300.30816650390625,293.1499938964844,293.1499938964844,279.45001220703125,37685.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043567180633544,1.0,0.0,0.0,3.642758846282959,3.642782926559448,8.854297561811109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.1708984375,0.0,1537.716064453125,1895.4371337890625,0.0,3444.16064453125,0.9049332737922668,1.0,0.0,3.0,1.0,0.0
18189060,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8547365665435791,0.3985317647457123,0.3609075248241424,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9881903529167176,0.608945906162262,0.5775735378265381,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8865142464637756,0.445371925830841,0.3130015432834625,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8547890782356262,0.3988448977470398,0.3801247179508209,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7166020274162292,0.2290395498275756,1.046015381813049,285.0091552734375,284.95001220703125,302.3266296386719,293.4501647949219,298.8583679199219,297.1925048828125,285.00714111328125,1.0,0.6053904294967651,0.4310234785079956,0.4310234785079956,1.0,1.0,-3.215369462966919,1.041619896888733,2.173749685287476,0.3156160414218902,0.9782440662384032,0.9782440662384032,0.0,165.43740844726562,181.0,57803.88671875,0.0,2800.9150390625,1.0,279.4432373046875,283.1103515625,296.440673828125,300.1352844238281,293.1499938964844,293.1499938964844,279.1499938964844,33048.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989098072052002,1.0,0.0,0.0,3.769919872283936,3.769944667816162,9.4832574859538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.7724609375,0.0,1647.9127197265625,1895.4371337890625,0.0,3393.420166015625,0.9299336671829224,1.0,0.0,3.0,1.0,0.0
18189120,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8547365665435791,0.3985317647457123,0.3609075248241424,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9881903529167176,0.608945906162262,0.5775735378265381,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8865142464637756,0.445371925830841,0.3130015432834625,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8547890782356262,0.3988448977470398,0.3801247179508209,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7166020274162292,0.2290395498275756,1.046015381813049,285.0091552734375,284.95001220703125,302.3266296386719,293.4501647949219,298.8583679199219,297.1925048828125,285.00714111328125,1.0,0.6053904294967651,0.4310234785079956,0.4310234785079956,1.0,1.0,-3.215369462966919,1.041619896888733,2.173749685287476,0.3156160414218902,0.9782440662384032,0.9782440662384032,0.0,165.43740844726562,181.0,57803.88671875,0.0,2800.9150390625,1.0,279.4432373046875,283.1103515625,296.440673828125,300.1352844238281,293.1499938964844,293.1499938964844,279.1499938964844,33048.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989098072052002,1.0,0.0,0.0,3.769919872283936,3.769944667816162,9.4832574859538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.7724609375,0.0,1647.9127197265625,1895.4371337890625,0.0,3393.420166015625,0.9299336671829224,1.0,0.0,3.0,1.0,0.0
18189180,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8435802459716797,0.3969708979129791,0.3600943684577942,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9768492579460144,0.6080324053764343,0.5768529176712036,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.875146746635437,0.445075660943985,0.3132227063179016,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8444232940673828,0.3985662460327148,0.3803908228874206,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7069312334060669,0.228180393576622,1.044243335723877,284.8848571777344,284.95001220703125,302.30743408203125,293.4315795898437,298.8339538574219,297.17596435546875,284.88702392578125,1.0,0.6091501116752625,0.4293665587902069,0.4293665587902069,1.0,1.0,-3.211902379989624,1.0361064672470093,2.175795793533325,0.3108117878437042,0.8656566143035889,0.8656566143035889,0.0,173.15684509277344,184.0,58300.0078125,0.0,2836.204833984375,1.0,279.1566162109375,282.97467041015625,296.45977783203125,300.25689697265625,293.1499938964844,293.1499938964844,279.45001220703125,39296.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083813428878784,1.0,0.0,0.0,3.646702527999878,3.646727085113525,8.873479373505688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.81591796875,0.0,1554.1434326171875,1895.4371337890625,0.0,3481.575927734375,0.9069843292236328,1.0,0.0,3.0,1.0,0.0
18189240,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8435802459716797,0.3969708979129791,0.3600943684577942,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9768492579460144,0.6080324053764343,0.5768529176712036,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.875146746635437,0.445075660943985,0.3132227063179016,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8444232940673828,0.3985662460327148,0.3803908228874206,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7069312334060669,0.228180393576622,1.044243335723877,284.8848571777344,284.95001220703125,302.30743408203125,293.4315795898437,298.8339538574219,297.17596435546875,284.88702392578125,1.0,0.6091501116752625,0.4293665587902069,0.4293665587902069,1.0,1.0,-3.211902379989624,1.0361064672470093,2.175795793533325,0.3108117878437042,0.8656566143035889,0.8656566143035889,0.0,173.15684509277344,184.0,58300.0078125,0.0,2836.204833984375,1.0,279.1566162109375,282.97467041015625,296.45977783203125,300.25689697265625,293.1499938964844,293.1499938964844,279.45001220703125,39296.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083813428878784,1.0,0.0,0.0,3.646702527999878,3.646727085113525,8.873479373505688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.81591796875,0.0,1554.1434326171875,1895.4371337890625,0.0,3481.575927734375,0.9069843292236328,1.0,0.0,3.0,1.0,0.0
18189300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.839599609375,0.3966839909553528,0.3596612215042114,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9727181792259216,0.6084412336349487,0.576964795589447,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.871164858341217,0.4453445971012115,0.3132986426353454,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8407981395721436,0.3987278640270233,0.3804588317871094,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.703239917755127,0.2279317826032638,1.0430936813354492,285.0089111328125,284.95001220703125,302.2977294921875,293.422119140625,298.8262939453125,297.17437744140625,285.0113830566406,1.0,0.6105398535728455,0.4285381138324737,0.4285381138324737,1.0,1.0,-3.210299491882324,1.0334045886993408,2.1768949031829834,0.3082771003246307,0.9473504424095154,0.9473504424095154,0.0,176.03350830078125,184.0,57377.91015625,0.0,2848.67724609375,1.0,279.4018859863281,283.1151123046875,296.39166259765625,300.0227966308594,293.1499938964844,293.1499938964844,279.45001220703125,34576.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021645784378052,1.0,0.0,0.0,3.686022043228149,3.6860463619232178,9.06586365090334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.4775390625,0.0,1562.8558349609375,1895.4371337890625,0.0,3423.753173828125,0.9141460657119752,1.0,0.0,3.0,1.0,0.0
18189360,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.837090015411377,0.3966030180454254,0.3596318662166595,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9701308012008668,0.6091644763946533,0.5776374936103821,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8687410354614258,0.4458311200141907,0.3136593401432037,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8385450839996338,0.3990589678287506,0.3808119297027588,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7008198499679565,0.2278182804584503,1.0427825450897217,285.0004272460937,284.95001220703125,302.2879638671875,293.4125366210937,298.8224182128906,297.17578125,284.99908447265625,1.0,0.6118823289871216,0.4281447231769562,0.4281447231769562,1.0,1.0,-3.211553812026977,1.0327945947647097,2.1787590980529785,0.3072392642498016,0.9608462452888488,0.9608462452888488,0.0,178.15496826171875,187.0,57461.9375,0.0,2862.9072265625,1.0,279.4429931640625,283.107177734375,296.3890686035156,300.0603942871094,293.1499938964844,293.1499938964844,279.1499938964844,33652.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899888277053833,1.0,0.0,0.0,3.749654531478882,3.749679088592529,9.381575978295588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.3818359375,0.0,1628.843505859375,1895.4371337890625,0.0,3402.542724609375,0.9259021878242492,1.0,0.0,3.0,1.0,0.0
18189420,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8314798474311829,0.3952740430831909,0.3588756918907165,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9643315672874452,0.6095765233039856,0.5784419178962708,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8633946180343628,0.4458037912845611,0.3139505684375763,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8336337804794312,0.3989337384700775,0.3810664415359497,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6956214308738708,0.2271536290645599,1.0411837100982666,284.8932800292969,284.95001220703125,302.26824951171875,293.3929748535156,298.8081359863281,297.16900634765625,284.8952331542969,1.0,0.6141054034233093,0.4273579120635986,0.4273579120635986,1.0,1.0,-3.210353374481201,1.0303363800048828,2.1800169944763184,0.3049412667751312,0.8601556420326233,0.8601556420326233,0.0,182.4967041015625,190.0,57957.125,0.0,2884.212646484375,1.0,279.15704345703125,282.9858093261719,296.4146423339844,300.1864013671875,293.1499938964844,293.1499938964844,279.45001220703125,39319.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081067442893982,1.0,0.0,0.0,3.615602731704712,3.61562705039978,8.722776101421914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.15380859375,0.0,1519.84130859375,1895.4371337890625,0.0,3479.02490234375,0.90037602186203,1.0,0.0,3.0,1.0,0.0
18189480,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8314798474311829,0.3952740430831909,0.3588756918907165,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9643315672874452,0.6095765233039856,0.5784419178962708,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8633946180343628,0.4458037912845611,0.3139505684375763,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8336337804794312,0.3989337384700775,0.3810664415359497,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6956214308738708,0.2271536290645599,1.0411837100982666,284.8932800292969,284.95001220703125,302.26824951171875,293.3929748535156,298.8081359863281,297.16900634765625,284.8952331542969,1.0,0.6141054034233093,0.4273579120635986,0.4273579120635986,1.0,1.0,-3.210353374481201,1.0303363800048828,2.1800169944763184,0.3049412667751312,0.8601556420326233,0.8601556420326233,0.0,182.4967041015625,190.0,57957.125,0.0,2884.212646484375,1.0,279.15704345703125,282.9858093261719,296.4146423339844,300.1864013671875,293.1499938964844,293.1499938964844,279.45001220703125,39319.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081067442893982,1.0,0.0,0.0,3.615602731704712,3.61562705039978,8.722776101421914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.15380859375,0.0,1519.84130859375,1895.4371337890625,0.0,3479.02490234375,0.90037602186203,1.0,0.0,3.0,1.0,0.0
18189540,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8276176452636719,0.3950420320034027,0.3585099279880523,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9604434370994568,0.6111331582069397,0.5797223448753357,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.859916090965271,0.4467600584030151,0.3145011663436889,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8303425312042236,0.3995325267314911,0.3815443813800812,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6919244527816772,0.2269334495067596,1.0401365756988523,285.0038452148437,284.95001220703125,302.2483215332031,293.3728332519531,298.8010559082031,297.17254638671875,285.0028991699219,1.0,0.6160893440246582,0.4265711009502411,0.4265711009502411,1.0,1.0,-3.211421489715576,1.028721570968628,2.182699918746948,0.3027829229831695,0.9557428359985352,0.9557428359985352,0.0,185.7908630371093,193.0,57190.2890625,0.0,2904.50732421875,1.0,279.442138671875,283.11297607421875,296.34930419921875,300.0015563964844,293.1499938964844,293.1499938964844,279.1499938964844,33584.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899590015411377,1.0,0.0,0.0,3.7246835231781006,3.724707841873169,9.257037731913442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.25390625,0.0,1599.4095458984375,1895.4371337890625,0.0,3399.762451171875,0.9204157590866088,1.0,0.0,3.0,1.0,0.0
18189600,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8276176452636719,0.3950420320034027,0.3585099279880523,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9604434370994568,0.6111331582069397,0.5797223448753357,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.859916090965271,0.4467600584030151,0.3145011663436889,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8303425312042236,0.3995325267314911,0.3815443813800812,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6919244527816772,0.2269334495067596,1.0401365756988523,285.0038452148437,284.95001220703125,302.2483215332031,293.3728332519531,298.8010559082031,297.17254638671875,285.0028991699219,1.0,0.6160893440246582,0.4265711009502411,0.4265711009502411,1.0,1.0,-3.211421489715576,1.028721570968628,2.182699918746948,0.3027829229831695,0.9557428359985352,0.9557428359985352,0.0,185.7908630371093,193.0,57190.2890625,0.0,2904.50732421875,1.0,279.442138671875,283.11297607421875,296.34930419921875,300.0015563964844,293.1499938964844,293.1499938964844,279.1499938964844,33584.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899590015411377,1.0,0.0,0.0,3.7246835231781006,3.724707841873169,9.257037731913442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.25390625,0.0,1599.4095458984375,1895.4371337890625,0.0,3399.762451171875,0.9204157590866088,1.0,0.0,3.0,1.0,0.0
18189660,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8233209848403931,0.3937883675098419,0.3577893674373626,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9560015797615052,0.6116676926612854,0.5806477665901184,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8560956120491028,0.4468700587749481,0.314865380525589,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8267374038696289,0.3994625806808471,0.3818204998970032,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6879849433898926,0.22635318338871,1.038793683052063,284.8968200683594,284.95001220703125,302.2282409667969,293.3520812988281,298.78741455078125,297.167236328125,284.89862060546875,1.0,0.6179389357566833,0.4257070422172546,0.4257070422172546,1.0,1.0,-3.2108309268951416,1.02628493309021,2.184545993804932,0.3003946542739868,0.8577249646186829,0.8577249646186829,0.0,189.3069000244141,196.0,57711.8515625,0.0,2922.548583984375,1.0,279.1571960449219,282.9908142089844,296.3748474121094,300.1305236816406,293.1499938964844,293.1499938964844,279.45001220703125,39188.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080374836921692,1.0,0.0,0.0,3.5960140228271484,3.5960381031036377,8.628514933661791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.68359375,0.0,1497.432861328125,1895.4371337890625,0.0,3478.3818359375,0.8959438800811768,1.0,0.0,3.0,1.0,0.0
18189720,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8233209848403931,0.3937883675098419,0.3577893674373626,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9560015797615052,0.6116676926612854,0.5806477665901184,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8560956120491028,0.4468700587749481,0.314865380525589,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8267374038696289,0.3994625806808471,0.3818204998970032,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6879849433898926,0.22635318338871,1.038793683052063,284.8968200683594,284.95001220703125,302.2282409667969,293.3520812988281,298.78741455078125,297.167236328125,284.89862060546875,1.0,0.6179389357566833,0.4257070422172546,0.4257070422172546,1.0,1.0,-3.2108309268951416,1.02628493309021,2.184545993804932,0.3003946542739868,0.8577249646186829,0.8577249646186829,0.0,189.3069000244141,196.0,57711.8515625,0.0,2922.548583984375,1.0,279.1571960449219,282.9908142089844,296.3748474121094,300.1305236816406,293.1499938964844,293.1499938964844,279.45001220703125,39188.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080374836921692,1.0,0.0,0.0,3.5960140228271484,3.5960381031036377,8.628514933661791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.68359375,0.0,1497.432861328125,1895.4371337890625,0.0,3478.3818359375,0.8959438800811768,1.0,0.0,3.0,1.0,0.0
18189780,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8201287388801575,0.3935953080654144,0.3574507534503937,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9528186917304992,0.6132473945617676,0.5819507837295532,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8534421920776367,0.4479331076145172,0.3154827058315277,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8241208791732788,0.4000892639160156,0.3823142647743225,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6849667429924011,0.2261782139539718,1.0379126071929932,285.0040588378906,284.95001220703125,302.2080993652344,293.3306579589844,298.78045654296875,297.1714172363281,285.0030822753906,1.0,0.6197403073310852,0.4248429536819458,0.4248429536819458,1.0,1.0,-3.2122583389282227,1.024588942527771,2.187669277191162,0.2981044948101043,0.9521214365959167,0.9521214365959167,0.0,192.1907653808593,199.0,56971.8828125,0.0,2941.3642578125,1.0,279.4419860839844,283.1146545410156,296.3081359863281,299.946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33504.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997421264648438,1.0,0.0,0.0,3.708692789077759,3.708717107772827,9.177724678011144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.515625,0.0,1580.4808349609375,1895.4371337890625,0.0,3401.1806640625,0.9167523384094238,1.0,0.0,3.0,1.0,0.0
18189840,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8201287388801575,0.3935953080654144,0.3574507534503937,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9528186917304992,0.6132473945617676,0.5819507837295532,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8534421920776367,0.4479331076145172,0.3154827058315277,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8241208791732788,0.4000892639160156,0.3823142647743225,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6849667429924011,0.2261782139539718,1.0379126071929932,285.0040588378906,284.95001220703125,302.2080993652344,293.3306579589844,298.78045654296875,297.1714172363281,285.0030822753906,1.0,0.6197403073310852,0.4248429536819458,0.4248429536819458,1.0,1.0,-3.2122583389282227,1.024588942527771,2.187669277191162,0.2981044948101043,0.9521214365959167,0.9521214365959167,0.0,192.1907653808593,199.0,56971.8828125,0.0,2941.3642578125,1.0,279.4419860839844,283.1146545410156,296.3081359863281,299.946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33504.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997421264648438,1.0,0.0,0.0,3.708692789077759,3.708717107772827,9.177724678011144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.515625,0.0,1580.4808349609375,1895.4371337890625,0.0,3401.1806640625,0.9167523384094238,1.0,0.0,3.0,1.0,0.0
18189900,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8185544013977051,0.3930719196796417,0.3572977781295776,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9512408375740052,0.6136041283607483,0.5826197266578674,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8521741628646851,0.4481229186058044,0.3158309161663055,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8228536248207092,0.4001372158527374,0.3826002180576324,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.683526873588562,0.2259545773267746,1.0376840829849243,284.8721008300781,284.95001220703125,302.197998046875,293.3197021484375,298.77447509765625,297.1698913574219,284.869140625,1.0,0.6206874251365662,0.4244109392166137,0.4244109392166137,1.0,1.0,-3.213372230529785,1.0238761901855469,2.1894960403442383,0.2971327304840088,0.8609645366668701,0.8609645366668701,0.0,193.6669921875,199.0,57839.59765625,0.0,2951.798095703125,1.0,279.19635009765625,282.9654541015625,296.3539123535156,300.1532592773437,293.1499938964844,293.1499938964844,279.1499938964844,37765.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062098264694214,1.0,0.0,0.0,3.67378830909729,3.6738128662109375,9.005784704640973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.31640625,0.0,1573.091796875,1895.4371337890625,0.0,3461.396484375,0.9095916152000428,1.0,0.0,3.0,1.0,0.0
18189960,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8162436485290527,0.3923886716365814,0.3567592799663543,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.94878888130188,0.613784909248352,0.5828707218170166,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8502016663551331,0.448150634765625,0.3159128725528717,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.820948600769043,0.4000451266765594,0.382604032754898,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6814846396446228,0.2256288528442382,1.036671757698059,284.89776611328125,284.95001220703125,302.1879272460937,293.3085327148437,298.76715087890625,297.16650390625,284.899658203125,1.0,0.6215012669563293,0.4239930808544159,0.4239930808544159,1.0,1.0,-3.211914539337158,1.0222588777542114,2.1896557807922363,0.2957968413829803,0.8551016449928284,0.8551016449928284,0.0,195.496322631836,202.0,57492.73046875,0.0,2958.768798828125,1.0,279.1575012207031,282.9932556152344,296.3321838378906,300.0742492675781,293.1499938964844,293.1499938964844,279.45001220703125,39163.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908348798751831,1.0,0.0,0.0,3.5803239345550537,3.580347776412964,8.553383281650895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.6728515625,0.0,1480.2396240234375,1895.4371337890625,0.0,3481.273681640625,0.8924445509910583,1.0,0.0,3.0,1.0,0.0
18190020,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8132900595664978,0.3922343254089355,0.3564543128013611,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9458720088005066,0.6153609752655029,0.5841681361198425,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8479369282722473,0.449321985244751,0.3166030049324035,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8185976147651672,0.400695651769638,0.3831171691417694,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6787664294242859,0.2254740297794342,1.0358742475509644,285.0033569335937,284.95001220703125,302.1677551269531,293.2856750488281,298.7605895996094,297.1710205078125,285.0023498535156,1.0,0.6232671141624451,0.4231573641300201,0.4231573641300201,1.0,1.0,-3.213587045669556,1.0207116603851318,2.192875385284424,0.2936363816261291,0.9483941197395324,0.9483941197395324,0.0,198.27096557617188,190.0,56769.91015625,0.0,2977.5244140625,1.0,279.44189453125,283.1152038574219,296.2637634277344,299.8894348144531,293.1499938964844,293.1499938964844,279.1499938964844,33474.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001756310462952,1.0,0.0,0.0,3.694881439208984,3.694905281066896,9.109494953918328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.23046875,0.0,1564.55126953125,1895.4371337890625,0.0,3405.221435546875,0.913619339466095,1.0,0.0,3.0,1.0,0.0
18190080,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8132900595664978,0.3922343254089355,0.3564543128013611,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9458720088005066,0.6153609752655029,0.5841681361198425,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8479369282722473,0.449321985244751,0.3166030049324035,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8185976147651672,0.400695651769638,0.3831171691417694,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6787664294242859,0.2254740297794342,1.0358742475509644,285.0033569335937,284.95001220703125,302.1677551269531,293.2856750488281,298.7605895996094,297.1710205078125,285.0023498535156,1.0,0.6232671141624451,0.4231573641300201,0.4231573641300201,1.0,1.0,-3.213587045669556,1.0207116603851318,2.192875385284424,0.2936363816261291,0.9483941197395324,0.9483941197395324,0.0,198.27096557617188,190.0,56769.91015625,0.0,2977.5244140625,1.0,279.44189453125,283.1152038574219,296.2637634277344,299.8894348144531,293.1499938964844,293.1499938964844,279.1499938964844,33474.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001756310462952,1.0,0.0,0.0,3.694881439208984,3.694905281066896,9.109494953918328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.23046875,0.0,1564.55126953125,1895.4371337890625,0.0,3405.221435546875,0.913619339466095,1.0,0.0,3.0,1.0,0.0
18190140,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8159381747245789,0.3911005556583404,0.3555660247802734,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9507261514663696,0.6159104704856873,0.5848298668861389,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8516731262207031,0.4496673941612243,0.3169204592704773,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8218901753425598,0.4006936550140381,0.3831767141819,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6812717318534851,0.2249593734741211,1.0335135459899902,284.8978271484375,284.95001220703125,302.14764404296875,293.26202392578125,298.74755859375,297.1666259765625,284.89947509765625,1.0,0.6206952929496765,0.422321617603302,0.422321617603302,1.0,1.0,-3.2109410762786865,1.017567157745361,2.193373918533325,0.2911097705364227,0.8516375422477722,0.8516375422477722,0.0,194.88673400878903,178.0,57248.8671875,0.0,2953.408203125,1.0,279.1574401855469,282.99493408203125,296.2858581542969,300.01324462890625,293.1499938964844,293.1499938964844,279.45001220703125,39198.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088515639305116,1.0,0.0,0.0,3.5637669563293457,3.5637905597686768,8.474456762996851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.46337890625,0.0,1462.6993408203125,1895.4371337890625,0.0,3485.94287109375,0.8888198733329773,1.0,0.0,3.0,1.0,0.0
18190200,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8159381747245789,0.3911005556583404,0.3555660247802734,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9507261514663696,0.6159104704856873,0.5848298668861389,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8516731262207031,0.4496673941612243,0.3169204592704773,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8218901753425598,0.4006936550140381,0.3831767141819,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6812717318534851,0.2249593734741211,1.0335135459899902,284.8978271484375,284.95001220703125,302.14764404296875,293.26202392578125,298.74755859375,297.1666259765625,284.89947509765625,1.0,0.6206952929496765,0.422321617603302,0.422321617603302,1.0,1.0,-3.2109410762786865,1.017567157745361,2.193373918533325,0.2911097705364227,0.8516375422477722,0.8516375422477722,0.0,194.88673400878903,178.0,57248.8671875,0.0,2953.408203125,1.0,279.1574401855469,282.99493408203125,296.2858581542969,300.01324462890625,293.1499938964844,293.1499938964844,279.45001220703125,39198.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088515639305116,1.0,0.0,0.0,3.5637669563293457,3.5637905597686768,8.474456762996851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.46337890625,0.0,1462.6993408203125,1895.4371337890625,0.0,3485.94287109375,0.8888198733329773,1.0,0.0,3.0,1.0,0.0
18190260,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8235164284706116,0.3910770416259765,0.3549772500991821,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9618710279464722,0.617543637752533,0.5857620239257812,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8608137369155884,0.451004683971405,0.3174216151237488,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8299956321716309,0.4014355838298797,0.3833548724651336,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6882840991020203,0.2248933166265487,1.031100869178772,285.00006103515625,284.95001220703125,302.1276550292969,293.2375183105469,298.74169921875,297.17205810546875,284.9990234375,1.0,0.6160933375358582,0.4215504229068756,0.4215504229068756,1.0,1.0,-3.209261894226074,1.0149505138397217,2.194311618804932,0.2886772453784942,0.9414300918579102,0.9414300918579102,0.0,187.1035614013672,166.0,56481.89453125,0.0,2907.27880859375,1.0,279.4417419433594,283.11474609375,296.2149353027344,299.8236694335937,293.1499938964844,293.1499938964844,279.1499938964844,33549.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005404114723206,1.0,0.0,0.0,3.676434755325317,3.676458597183228,9.01876433090365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.630859375,0.0,1544.3111572265625,1895.4371337890625,0.0,3408.62109375,0.9095030426979064,1.0,0.0,3.0,1.0,0.0
