time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190320,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8235164284706116,0.3910770416259765,0.3549772500991821,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9618710279464722,0.617543637752533,0.5857620239257812,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8608137369155884,0.451004683971405,0.3174216151237488,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8299956321716309,0.4014355838298797,0.3833548724651336,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6882840991020203,0.2248933166265487,1.031100869178772,285.00006103515625,284.95001220703125,302.1276550292969,293.2375183105469,298.74169921875,297.17205810546875,284.9990234375,1.0,0.6160933375358582,0.4215504229068756,0.4215504229068756,1.0,1.0,-3.209261894226074,1.0149505138397217,2.194311618804932,0.2886772453784942,0.9414300918579102,0.9414300918579102,0.0,187.1035614013672,166.0,56481.89453125,0.0,2907.27880859375,1.0,279.4417419433594,283.11474609375,296.2149353027344,299.8236694335937,293.1499938964844,293.1499938964844,279.1499938964844,33549.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005404114723206,1.0,0.0,0.0,3.676434755325317,3.676458597183228,9.01876433090365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.630859375,0.0,1544.3111572265625,1895.4371337890625,0.0,3408.62109375,0.9095030426979064,1.0,0.0,3.0,1.0,0.0
18190380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8330554366111755,0.3901316523551941,0.3540242612361908,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9748082160949708,0.6181998252868652,0.5862775444984436,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8725578188896179,0.4515574872493744,0.317699134349823,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8403321504592896,0.4015734791755676,0.3833017647266388,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6973941326141357,0.2245195060968399,1.0282180309295654,284.89892578125,284.95001220703125,302.1078491210937,293.212158203125,298.7299499511719,297.16900634765625,284.9005126953125,1.0,0.6103413105010986,0.4207792282104492,0.4207792282104492,1.0,1.0,-3.205547332763672,1.011582851409912,2.19396448135376,0.2861647605895996,0.8467969298362732,0.8467969298362732,0.0,177.77825927734375,154.0,56913.00390625,0.0,2848.53662109375,1.0,279.1575927734375,282.9991455078125,296.2349548339844,299.9414367675781,293.1499938964844,293.1499938964844,279.45001220703125,39265.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090041518211364,1.0,0.0,0.0,3.5392563343048096,3.539279699325561,8.358287573173584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.13818359375,0.0,1437.107421875,1895.4371337890625,0.0,3487.359130859375,0.8834899067878723,1.0,0.0,3.0,1.0,0.0
18190440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8330554366111755,0.3901316523551941,0.3540242612361908,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9748082160949708,0.6181998252868652,0.5862775444984436,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8725578188896179,0.4515574872493744,0.317699134349823,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8403321504592896,0.4015734791755676,0.3833017647266388,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6973941326141357,0.2245195060968399,1.0282180309295654,284.89892578125,284.95001220703125,302.1078491210937,293.212158203125,298.7299499511719,297.16900634765625,284.9005126953125,1.0,0.6103413105010986,0.4207792282104492,0.4207792282104492,1.0,1.0,-3.205547332763672,1.011582851409912,2.19396448135376,0.2861647605895996,0.8467969298362732,0.8467969298362732,0.0,177.77825927734375,154.0,56913.00390625,0.0,2848.53662109375,1.0,279.1575927734375,282.9991455078125,296.2349548339844,299.9414367675781,293.1499938964844,293.1499938964844,279.45001220703125,39265.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090041518211364,1.0,0.0,0.0,3.5392563343048096,3.539279699325561,8.358287573173584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.13818359375,0.0,1437.107421875,1895.4371337890625,0.0,3487.359130859375,0.8834899067878723,1.0,0.0,3.0,1.0,0.0
18190500,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8388888835906982,0.3901208937168121,0.3535671532154083,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9819156527519226,0.6189849972724915,0.586538553237915,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8796995282173157,0.4522472620010376,0.3178483843803406,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8466200232505798,0.4019408822059631,0.3832601308822632,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7028683423995972,0.2244986444711685,1.0266467332839966,285.0128173828125,284.95001220703125,302.0980224609375,293.1991271972656,298.7268371582031,297.17144775390625,285.0143737792969,1.0,0.6071617603302002,0.4203936457633972,0.4203936457633972,1.0,1.0,-3.203545331954956,1.0098538398742676,2.1936914920806885,0.2847841084003448,0.9247852563858032,0.9247852563858032,0.0,172.57757568359375,154.0,56078.57421875,0.0,2815.986572265625,1.0,279.39898681640625,283.128173828125,296.1665954589844,299.7149353027344,293.1499938964844,293.1499938964844,279.45001220703125,34285.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027608633041382,1.0,0.0,0.0,3.588112592697144,3.5881357192993164,8.59063788993808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.025390625,0.0,1452.7886962890625,1895.4371337890625,0.0,3429.30615234375,0.891972541809082,1.0,0.0,3.0,1.0,0.0
18190560,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8462550044059753,0.3902652859687805,0.353463739156723,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9898988604545592,0.619927704334259,0.5871769189834595,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8885034918785095,0.4530951082706451,0.3182503879070282,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8544285297393799,0.4024442434310913,0.3834803700447082,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7095856070518494,0.2245827168226242,1.0258163213729858,284.9993591308594,284.95001220703125,302.0882873535156,293.18585205078125,298.7250671386719,297.1754455566406,284.9978332519531,1.0,0.603989839553833,0.420044869184494,0.420044869184494,1.0,1.0,-3.2039361000061035,1.0090800523757937,2.1948559284210205,0.2838735580444336,0.9351925849914552,0.9351925849914552,0.0,166.85281372070312,142.0,56164.125,0.0,2785.49755859375,1.0,279.4423217773437,283.1166076660156,296.1619873046875,299.7506408691406,293.1499938964844,293.1499938964844,279.1499938964844,33462.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005508422851562,1.0,0.0,0.0,3.6551499366760254,3.655173540115357,8.914636850931856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.9599609375,0.0,1519.8892822265625,1895.4371337890625,0.0,3408.71875,0.9044451713562012,1.0,0.0,3.0,1.0,0.0
18190620,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8593893647193909,0.3894606828689575,0.3526401817798614,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6208500862121582,0.5818111300468445,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9042394161224364,0.4537970125675201,0.318642646074295,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8686545491218567,0.4026960432529449,0.3835345506668091,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7206886410713196,0.2242988049983978,1.0233725309371948,284.8973083496094,284.95001220703125,302.0689697265625,293.1585693359375,298.7142333984375,297.1737365722656,284.89801025390625,1.0,0.5969105362892151,0.4193472862243652,0.4193472862243652,1.0,1.0,-3.1935720443725586,1.0034667253494265,2.190105438232422,0.2809928357601166,0.8400933146476746,0.8400933146476746,0.0,156.95172119140625,130.0,56501.53515625,0.0,2710.866455078125,1.0,279.1578063964844,283.0011291503906,296.1813659667969,299.8655700683594,293.1499938964844,293.1499938964844,279.45001220703125,39353.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909067690372467,1.0,0.0,0.0,3.512939214706421,3.5129623413085938,8.234449069277616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.23046875,0.0,1410.111328125,1895.4371337890625,0.0,3487.94970703125,0.8776546716690063,1.0,0.0,3.0,1.0,0.0
18190680,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8593893647193909,0.3894606828689575,0.3526401817798614,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6208500862121582,0.5818111300468445,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9042394161224364,0.4537970125675201,0.318642646074295,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8686545491218567,0.4026960432529449,0.3835345506668091,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7206886410713196,0.2242988049983978,1.0233725309371948,284.8973083496094,284.95001220703125,302.0689697265625,293.1585693359375,298.7142333984375,297.1737365722656,284.89801025390625,1.0,0.5969105362892151,0.4193472862243652,0.4193472862243652,1.0,1.0,-3.1935720443725586,1.0034667253494265,2.190105438232422,0.2809928357601166,0.8400933146476746,0.8400933146476746,0.0,156.95172119140625,130.0,56501.53515625,0.0,2710.866455078125,1.0,279.1578063964844,283.0011291503906,296.1813659667969,299.8655700683594,293.1499938964844,293.1499938964844,279.45001220703125,39353.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909067690372467,1.0,0.0,0.0,3.512939214706421,3.5129623413085938,8.234449069277616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.23046875,0.0,1410.111328125,1895.4371337890625,0.0,3487.94970703125,0.8776546716690063,1.0,0.0,3.0,1.0,0.0
18190740,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8713401556015015,0.3895843625068664,0.3522402346134186,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,0.6256524920463562,0.5575336813926697,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9193938374519348,0.4553005695343017,0.3193069398403168,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8815334439277649,0.4035655260086059,0.3838818669319153,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7298889756202698,0.2243293225765228,1.021600604057312,284.9802551269531,284.95001220703125,302.04998779296875,293.1302795410156,298.7162780761719,297.1926574707031,284.9781188964844,1.0,0.5879237055778503,0.4186497032642364,0.4186497032642364,1.0,1.0,-3.163544178009033,0.9907557368278505,2.172788381576538,0.2749899625778198,0.9100207090377808,0.9100207090377808,0.0,148.30445861816406,118.0,55324.203125,0.0,2603.688720703125,1.0,279.4420471191406,283.10968017578125,296.1017761230469,299.6484680175781,293.1499938964844,293.1499938964844,279.1499938964844,34145.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997530937194824,1.0,0.0,0.0,3.607015609741211,3.607038736343384,8.681390681886114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.7783203125,0.0,1472.158203125,1895.4371337890625,0.0,3401.28271484375,0.8939169049263,1.0,0.0,3.0,1.0,0.0
18190800,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8713401556015015,0.3895843625068664,0.3522402346134186,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,0.6256524920463562,0.5575336813926697,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9193938374519348,0.4553005695343017,0.3193069398403168,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8815334439277649,0.4035655260086059,0.3838818669319153,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7298889756202698,0.2243293225765228,1.021600604057312,284.9802551269531,284.95001220703125,302.04998779296875,293.1302795410156,298.7162780761719,297.1926574707031,284.9781188964844,1.0,0.5879237055778503,0.4186497032642364,0.4186497032642364,1.0,1.0,-3.163544178009033,0.9907557368278505,2.172788381576538,0.2749899625778198,0.9100207090377808,0.9100207090377808,0.0,148.30445861816406,118.0,55324.203125,0.0,2603.688720703125,1.0,279.4420471191406,283.10968017578125,296.1017761230469,299.6484680175781,293.1499938964844,293.1499938964844,279.1499938964844,34145.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997530937194824,1.0,0.0,0.0,3.607015609741211,3.607038736343384,8.681390681886114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.7783203125,0.0,1472.158203125,1895.4371337890625,0.0,3401.28271484375,0.8939169049263,1.0,0.0,3.0,1.0,0.0
18190860,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8937340974807739,0.3928132355213165,0.3542152047157287,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6379271149635315,0.5204173922538757,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9470843076705932,0.4601529538631439,0.3219110369682312,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9051916599273682,0.408124029636383,0.3870480358600616,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7487596869468689,0.2286688536405563,1.0348460674285889,284.9034729003906,284.95001220703125,302.03094482421875,293.1010131835937,298.7557067871094,297.2630615234375,284.904052734375,1.0,0.5786918997764587,0.4182684123516083,0.4182684123516083,1.0,1.0,-3.1441423892974854,0.982710301876068,2.1614320278167725,0.2711304426193237,0.8262354731559753,0.8262354731559753,0.0,136.79588317871094,121.0,55498.96484375,0.0,2503.985107421875,1.0,279.158935546875,283.01959228515625,296.114013671875,299.7322082519531,293.1499938964844,293.1499938964844,279.45001220703125,39464.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061829447746276,1.0,0.0,0.0,3.4357831478118896,3.4358057975769043,7.876708991716441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.06103515625,0.0,1332.0479736328125,1895.4371337890625,0.0,3461.14697265625,0.8609429001808167,1.0,0.0,3.0,1.0,0.0
18190920,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8937340974807739,0.3928132355213165,0.3542152047157287,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6379271149635315,0.5204173922538757,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9470843076705932,0.4601529538631439,0.3219110369682312,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9051916599273682,0.408124029636383,0.3870480358600616,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7487596869468689,0.2286688536405563,1.0348460674285889,284.9034729003906,284.95001220703125,302.03094482421875,293.1010131835937,298.7557067871094,297.2630615234375,284.904052734375,1.0,0.5786918997764587,0.4182684123516083,0.4182684123516083,1.0,1.0,-3.1441423892974854,0.982710301876068,2.1614320278167725,0.2711304426193237,0.8262354731559753,0.8262354731559753,0.0,136.79588317871094,121.0,55498.96484375,0.0,2503.985107421875,1.0,279.158935546875,283.01959228515625,296.114013671875,299.7322082519531,293.1499938964844,293.1499938964844,279.45001220703125,39464.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061829447746276,1.0,0.0,0.0,3.4357831478118896,3.4358057975769043,7.876708991716441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.06103515625,0.0,1332.0479736328125,1895.4371337890625,0.0,3461.14697265625,0.8609429001808167,1.0,0.0,3.0,1.0,0.0
18190980,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.910795032978058,0.3950273990631103,0.3560538589954376,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.6519482731819153,0.4956513345241546,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9663650989532472,0.4640434384346008,0.3245006799697876,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9247965812683104,0.4115597903728485,0.3901789486408233,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7640700340270996,0.2318492233753204,1.0487782955169678,285.000244140625,284.95001220703125,302.01141357421875,293.07080078125,298.7947082519531,297.3314208984375,284.9995422363281,1.0,0.5745524168014526,0.4178871512413025,0.4178871512413025,1.0,1.0,-3.1401829719543457,0.9803011417388916,2.159881830215454,0.26938596367836,0.9129979610443116,0.9129979610443116,0.0,129.891845703125,139.0,54935.1328125,0.0,2459.39501953125,1.0,279.44073486328125,283.1315612792969,296.04425048828125,299.5514221191406,293.1499938964844,293.1499938964844,279.1499938964844,33364.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970623016357422,1.0,0.0,0.0,3.558124542236328,3.5581471920013428,8.447643722320208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.48046875,0.0,1414.112548828125,1895.4371337890625,0.0,3376.18505859375,0.8828375339508057,1.0,0.0,3.0,1.0,0.0
18191040,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.910795032978058,0.3950273990631103,0.3560538589954376,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.6519482731819153,0.4956513345241546,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9663650989532472,0.4640434384346008,0.3245006799697876,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9247965812683104,0.4115597903728485,0.3901789486408233,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7640700340270996,0.2318492233753204,1.0487782955169678,285.000244140625,284.95001220703125,302.01141357421875,293.07080078125,298.7947082519531,297.3314208984375,284.9995422363281,1.0,0.5745524168014526,0.4178871512413025,0.4178871512413025,1.0,1.0,-3.1401829719543457,0.9803011417388916,2.159881830215454,0.26938596367836,0.9129979610443116,0.9129979610443116,0.0,129.891845703125,139.0,54935.1328125,0.0,2459.39501953125,1.0,279.44073486328125,283.1315612792969,296.04425048828125,299.5514221191406,293.1499938964844,293.1499938964844,279.1499938964844,33364.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970623016357422,1.0,0.0,0.0,3.558124542236328,3.5581471920013428,8.447643722320208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.48046875,0.0,1414.112548828125,1895.4371337890625,0.0,3376.18505859375,0.8828375339508057,1.0,0.0,3.0,1.0,0.0
18191100,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.912971258163452,0.3954142034053802,0.3566837012767792,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.6578408479690552,0.4933715164661407,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9689152836799622,0.4653189182281494,0.3255887329578399,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9276432991027832,0.4126733541488647,0.3914599120616913,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7666404247283936,0.232958048582077,1.0545361042022705,284.8837890625,284.95001220703125,302.00146484375,293.05535888671875,298.80743408203125,297.3548583984375,284.88287353515625,1.0,0.575840413570404,0.4176965057849884,0.4176965057849884,1.0,1.0,-3.1479475498199463,0.9826371669769288,2.1653103828430176,0.2697602808475494,0.832976222038269,0.832976222038269,0.0,129.59616088867188,139.0,55840.19140625,0.0,2472.69921875,1.0,279.20037841796875,282.9974670410156,296.08953857421875,299.75616455078125,293.1499938964844,293.1499938964844,279.1499938964844,37946.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037187099456788,1.0,0.0,0.0,3.518193483352661,3.518216609954834,8.259099786300794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.6796875,0.0,1405.4515380859375,1895.4371337890625,0.0,3438.22314453125,0.8749885559082031,1.0,0.0,3.0,1.0,0.0
18191160,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.910359025001526,0.3956085443496704,0.3569152355194092,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6624240875244141,0.4974917769432068,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9670382738113404,0.4663942456245422,0.3263863325119018,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9255004525184632,0.4135642349720001,0.3923935890197754,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7656034827232361,0.2338302135467529,1.0590366125106812,284.9212646484375,284.95001220703125,301.99139404296875,293.03973388671875,298.81396484375,297.3689880371094,284.92303466796875,1.0,0.5786822438240051,0.4174476265907287,0.4174476265907287,1.0,1.0,-3.1606619358062744,0.9866102933883668,2.1740517616271973,0.2708152234554291,0.8417999744415283,0.8417999744415283,0.0,131.2084503173828,157.0,55850.5625,0.0,2505.89501953125,1.0,279.1588134765625,283.0279235839844,296.0679626464844,299.6946105957031,293.1499938964844,293.1499938964844,279.45001220703125,38160.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906535804271698,1.0,0.0,0.0,3.449469566345215,3.449492216110229,7.939587476357701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.826171875,0.0,1336.580322265625,1895.4371337890625,0.0,3464.427001953125,0.862948477268219,1.0,0.0,3.0,1.0,0.0
18191220,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8996578454971313,0.3968847393989563,0.3580573499202728,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.6689245700836182,0.516044557094574,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9569944143295288,0.4693528413772583,0.3284470736980438,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9145233035087584,0.4158641993999481,0.3946350812911987,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7585179805755615,0.2356335669755935,1.0680596828460691,285.0284729003906,284.95001220703125,301.97100830078125,293.00787353515625,298.8182067871094,297.3832702636719,285.0279846191406,1.0,0.5881710648536682,0.4169498980045318,0.4169498980045318,1.0,1.0,-3.200343132019043,0.9996592402458192,2.200684070587158,0.2748633027076721,0.9506566524505616,0.9506566524505616,0.0,137.88101196289062,175.0,55924.09375,0.0,2620.033935546875,1.0,279.4410705566406,283.13836669921875,296.0003356933594,299.5577087402344,293.1499938964844,293.1499938964844,279.1499938964844,32109.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013214111328124,1.0,0.0,0.0,3.6163949966430655,3.61641788482666,8.726598252906115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.771484375,0.0,1467.2611083984375,1895.4371337890625,0.0,3415.899169921875,0.8951075673103333,1.0,0.0,3.0,1.0,0.0
18191280,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8996578454971313,0.3968847393989563,0.3580573499202728,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.6689245700836182,0.516044557094574,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9569944143295288,0.4693528413772583,0.3284470736980438,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9145233035087584,0.4158641993999481,0.3946350812911987,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7585179805755615,0.2356335669755935,1.0680596828460691,285.0284729003906,284.95001220703125,301.97100830078125,293.00787353515625,298.8182067871094,297.3832702636719,285.0279846191406,1.0,0.5881710648536682,0.4169498980045318,0.4169498980045318,1.0,1.0,-3.200343132019043,0.9996592402458192,2.200684070587158,0.2748633027076721,0.9506566524505616,0.9506566524505616,0.0,137.88101196289062,175.0,55924.09375,0.0,2620.033935546875,1.0,279.4410705566406,283.13836669921875,296.0003356933594,299.5577087402344,293.1499938964844,293.1499938964844,279.1499938964844,32109.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013214111328124,1.0,0.0,0.0,3.6163949966430655,3.61641788482666,8.726598252906115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.771484375,0.0,1467.2611083984375,1895.4371337890625,0.0,3415.899169921875,0.8951075673103333,1.0,0.0,3.0,1.0,0.0
18191340,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8827164173126221,0.3969464600086212,0.3587305247783661,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.6702961921691895,0.5464897751808167,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9387049078941344,0.4712198376655578,0.3302031457424164,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8974983096122742,0.4172382056713104,0.3965141773223877,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7462058067321777,0.2366019040346145,1.075080156326294,284.9241638183594,284.95001220703125,301.9502258300781,292.97528076171875,298.7994079589844,297.36334228515625,284.9259338378906,1.0,0.6011838316917419,0.4164521396160126,0.4164521396160126,1.0,1.0,-3.2505667209625244,1.01643168926239,2.2341349124908447,0.2804639041423797,0.8736312389373779,0.8736312389373779,0.0,148.65481567382812,193.0,57415.08984375,0.0,2781.197265625,1.0,279.15789794921875,283.0021667480469,296.0232238769531,299.742431640625,293.1499938964844,293.1499938964844,279.45001220703125,37036.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148311018943788,1.0,0.0,0.0,3.568864583969116,3.568888187408448,8.498718671035022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.5341796875,0.0,1452.3411865234375,1895.4371337890625,0.0,3541.382568359375,0.8882175087928772,1.0,0.0,3.0,1.0,0.0
18191400,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8827164173126221,0.3969464600086212,0.3587305247783661,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.6702961921691895,0.5464897751808167,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9387049078941344,0.4712198376655578,0.3302031457424164,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8974983096122742,0.4172382056713104,0.3965141773223877,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7462058067321777,0.2366019040346145,1.075080156326294,284.9241638183594,284.95001220703125,301.9502258300781,292.97528076171875,298.7994079589844,297.36334228515625,284.9259338378906,1.0,0.6011838316917419,0.4164521396160126,0.4164521396160126,1.0,1.0,-3.2505667209625244,1.01643168926239,2.2341349124908447,0.2804639041423797,0.8736312389373779,0.8736312389373779,0.0,148.65481567382812,193.0,57415.08984375,0.0,2781.197265625,1.0,279.15789794921875,283.0021667480469,296.0232238769531,299.742431640625,293.1499938964844,293.1499938964844,279.45001220703125,37036.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148311018943788,1.0,0.0,0.0,3.568864583969116,3.568888187408448,8.498718671035022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.5341796875,0.0,1452.3411865234375,1895.4371337890625,0.0,3541.382568359375,0.8882175087928772,1.0,0.0,3.0,1.0,0.0
18191460,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8646373152732849,0.3979134261608124,0.3597443699836731,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.66887366771698,0.582708477973938,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9177747964859008,0.4739244282245636,0.3322014510631561,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8795450925827026,0.4191704094409942,0.3985633850097656,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.732747495174408,0.2376168966293335,1.0813597440719604,285.0430603027344,284.95001220703125,301.9291687011719,292.9419860839844,298.7711486816406,297.334716796875,285.0426330566406,1.0,0.6163510084152222,0.4149018824100494,0.4149018824100494,1.0,1.0,-3.307746171951294,1.0328518152236938,2.2748942375183105,0.2841296792030334,0.996745228767395,0.996745228767395,0.0,162.04782104492188,196.0,57520.37890625,0.0,2976.77783203125,1.0,279.4420166015625,283.1230773925781,295.946533203125,299.60357666015625,293.1499938964844,293.1499938964844,279.1499938964844,31896.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120705127716064,1.0,0.0,0.0,3.73618221282959,3.736206293106079,9.31428189687722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.8935546875,0.0,1599.7508544921875,1895.4371337890625,0.0,3515.808837890625,0.9219256043434144,1.0,0.0,3.0,1.0,0.0
18191520,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8646373152732849,0.3979134261608124,0.3597443699836731,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.66887366771698,0.582708477973938,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9177747964859008,0.4739244282245636,0.3322014510631561,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8795450925827026,0.4191704094409942,0.3985633850097656,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.732747495174408,0.2376168966293335,1.0813597440719604,285.0430603027344,284.95001220703125,301.9291687011719,292.9419860839844,298.7711486816406,297.334716796875,285.0426330566406,1.0,0.6163510084152222,0.4149018824100494,0.4149018824100494,1.0,1.0,-3.307746171951294,1.0328518152236938,2.2748942375183105,0.2841296792030334,0.996745228767395,0.996745228767395,0.0,162.04782104492188,196.0,57520.37890625,0.0,2976.77783203125,1.0,279.4420166015625,283.1230773925781,295.946533203125,299.60357666015625,293.1499938964844,293.1499938964844,279.1499938964844,31896.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120705127716064,1.0,0.0,0.0,3.73618221282959,3.736206293106079,9.31428189687722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.8935546875,0.0,1599.7508544921875,1895.4371337890625,0.0,3515.808837890625,0.9219256043434144,1.0,0.0,3.0,1.0,0.0
18191580,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8517774939537048,0.3976459205150604,0.3601798117160797,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6645241379737854,0.6106781959533691,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.903633713722229,0.4755185544490814,0.3338105082511902,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8669213056564331,0.4202097058296203,0.4001670479774475,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7230457663536072,0.2379231750965118,1.085413694381714,284.9083251953125,284.95001220703125,301.9078369140625,292.9080810546875,298.7309265136719,297.29071044921875,284.9100646972656,1.0,0.6275268197059631,0.4133516252040863,0.4133516252040863,1.0,1.0,-3.3506739139556885,1.0438908338546753,2.3067831993103027,0.2860820591449737,0.9001773595809937,0.9001773595809937,0.0,172.8743896484375,199.0,58991.5546875,0.0,3132.18212890625,1.0,279.15643310546875,282.9599914550781,295.9613037109375,299.78472900390625,293.1499938964844,293.1499938964844,279.45001220703125,37081.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265474677085876,1.0,0.0,0.0,3.70539927482605,3.705424070358277,9.161431080428884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.8896484375,0.0,1603.8935546875,1895.4371337890625,0.0,3649.454833984375,0.9183602333068848,1.0,0.0,3.0,1.0,0.0
18191640,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8517774939537048,0.3976459205150604,0.3601798117160797,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6645241379737854,0.6106781959533691,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.903633713722229,0.4755185544490814,0.3338105082511902,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8669213056564331,0.4202097058296203,0.4001670479774475,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7230457663536072,0.2379231750965118,1.085413694381714,284.9083251953125,284.95001220703125,301.9078369140625,292.9080810546875,298.7309265136719,297.29071044921875,284.9100646972656,1.0,0.6275268197059631,0.4133516252040863,0.4133516252040863,1.0,1.0,-3.3506739139556885,1.0438908338546753,2.3067831993103027,0.2860820591449737,0.9001773595809937,0.9001773595809937,0.0,172.8743896484375,199.0,58991.5546875,0.0,3132.18212890625,1.0,279.15643310546875,282.9599914550781,295.9613037109375,299.78472900390625,293.1499938964844,293.1499938964844,279.45001220703125,37081.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265474677085876,1.0,0.0,0.0,3.70539927482605,3.705424070358277,9.161431080428884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.8896484375,0.0,1603.8935546875,1895.4371337890625,0.0,3649.454833984375,0.9183602333068848,1.0,0.0,3.0,1.0,0.0
18191700,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8468435406684875,0.3978970348834991,0.3602709174156189,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.662606954574585,0.6219673156738281,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8986091017723083,0.4766587615013122,0.3345142006874084,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8621236681938171,0.4209532141685486,0.4008175730705261,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.719148576259613,0.2381439059972763,1.08661949634552,285.0339050292969,284.95001220703125,301.8970642089844,292.8908996582031,298.7142944335937,297.274169921875,285.0370483398437,1.0,0.6320663690567017,0.4125764966011047,0.4125764966011047,1.0,1.0,-3.367441415786743,1.0477021932601929,2.3197391033172607,0.2862481474876404,0.990703284740448,0.990703284740448,0.0,177.33938598632812,199.0,58281.875,0.0,3195.263671875,1.0,279.403564453125,283.0994567871094,295.8860778808594,299.5635070800781,293.1499938964844,293.1499938964844,279.45001220703125,33432.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229583144187928,1.0,0.0,0.0,3.760706424713135,3.760731220245361,9.436961363462616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.3232421875,0.0,1640.064208984375,1895.4371337890625,0.0,3616.433837890625,0.9298208951950072,1.0,0.0,3.0,1.0,0.0
18191760,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8421639800071716,0.3983606994152069,0.3607993125915527,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.997471570968628,0.6611602306365967,0.6270938515663147,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8937323689460754,0.4780091643333435,0.3355357944965362,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8574676513671875,0.4218682944774627,0.4017975926399231,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7152409553527832,0.2384690791368484,1.0887099504470823,285.0323181152344,284.95001220703125,301.8862609863281,292.87359619140625,298.7007751464844,297.2631530761719,285.0311889648437,1.0,0.6359049677848816,0.411712646484375,0.411712646484375,1.0,1.0,-3.37918758392334,1.0494571924209597,2.329730272293091,0.2858192026615143,1.0,1.0,0.0,181.8665008544922,202.0,58510.28125,0.0,3247.8603515625,1.0,279.44317626953125,283.0953674316406,295.8734130859375,299.6045837402344,293.1499938964844,293.1499938964844,279.1499938964844,33059.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228836297988892,1.0,0.0,0.0,3.8305740356445312,3.830599308013916,9.790863941816497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.7861328125,0.0,1720.4091796875,1895.4371337890625,0.0,3615.746337890625,0.9436843395233154,1.0,0.0,3.0,1.0,0.0
18191820,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8319804072380066,0.3978972434997558,0.3610540330410003,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9865688681602478,0.6592701077461243,0.6253128051757812,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.883053183555603,0.47943314909935,0.3370226621627807,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8475069999694824,0.4226871430873871,0.403185099363327,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7062678337097168,0.2385047078132629,1.0913279056549072,284.8865661621094,284.95001220703125,301.8645324707031,292.838623046875,298.6737670898437,297.2429504394531,284.8879699707031,1.0,0.6412180662155151,0.4099848866462707,0.4099848866462707,1.0,1.0,-3.383971691131592,1.046315312385559,2.3376564979553223,0.2818320989608764,0.8961343169212341,0.8961343169212341,0.0,190.92721557617188,205.0,59407.61328125,0.0,3311.095947265625,1.0,279.15692138671875,282.9324951171875,295.87811279296875,299.7376708984375,293.1499938964844,293.1499938964844,279.45001220703125,38258.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346154928207396,1.0,0.0,0.0,3.758510828018189,3.758536338806152,9.425944540453202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.826171875,0.0,1674.676025390625,1895.4371337890625,0.0,3723.373046875,0.9309569001197816,1.0,0.0,3.0,1.0,0.0
18191880,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8319804072380066,0.3978972434997558,0.3610540330410003,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9865688681602478,0.6592701077461243,0.6253128051757812,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.883053183555603,0.47943314909935,0.3370226621627807,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8475069999694824,0.4226871430873871,0.403185099363327,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7062678337097168,0.2385047078132629,1.0913279056549072,284.8865661621094,284.95001220703125,301.8645324707031,292.838623046875,298.6737670898437,297.2429504394531,284.8879699707031,1.0,0.6412180662155151,0.4099848866462707,0.4099848866462707,1.0,1.0,-3.383971691131592,1.046315312385559,2.3376564979553223,0.2818320989608764,0.8961343169212341,0.8961343169212341,0.0,190.92721557617188,205.0,59407.61328125,0.0,3311.095947265625,1.0,279.15692138671875,282.9324951171875,295.87811279296875,299.7376708984375,293.1499938964844,293.1499938964844,279.45001220703125,38258.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346154928207396,1.0,0.0,0.0,3.758510828018189,3.758536338806152,9.425944540453202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.826171875,0.0,1674.676025390625,1895.4371337890625,0.0,3723.373046875,0.9309569001197816,1.0,0.0,3.0,1.0,0.0
18191940,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8265182971954346,0.3985576927661896,0.3615030944347381,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9804383516311646,0.6602282524108887,0.6257607936859131,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8777604699134827,0.4819004833698272,0.3386374413967132,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8424172401428223,0.4242599308490753,0.404607743024826,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7012240290641785,0.2389820963144302,1.093653440475464,285.0108642578125,284.95001220703125,301.8426818847656,292.8031921386719,298.6600952148437,297.2417907714844,285.0097045898437,1.0,0.6451693177223206,0.4082571566104889,0.4082571566104889,1.0,1.0,-3.391488790512085,1.044119358062744,2.347369432449341,0.2779586911201477,1.0,1.0,0.0,196.59844970703125,208.0,58536.359375,0.0,3361.22998046875,1.0,279.4439392089844,283.0741577148437,295.78839111328125,299.52398681640625,293.1499938964844,293.1499938964844,279.1499938964844,33582.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927963376045227,1.0,0.0,0.0,3.8555285930633545,3.8555543422698975,9.918845762513229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.0078125,0.0,1754.968994140625,1895.4371337890625,0.0,3662.459228515625,0.9497422575950624,1.0,0.0,3.0,1.0,0.0
18192000,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8265182971954346,0.3985576927661896,0.3615030944347381,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9804383516311646,0.6602282524108887,0.6257607936859131,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8777604699134827,0.4819004833698272,0.3386374413967132,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8424172401428223,0.4242599308490753,0.404607743024826,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7012240290641785,0.2389820963144302,1.093653440475464,285.0108642578125,284.95001220703125,301.8426818847656,292.8031921386719,298.6600952148437,297.2417907714844,285.0097045898437,1.0,0.6451693177223206,0.4082571566104889,0.4082571566104889,1.0,1.0,-3.391488790512085,1.044119358062744,2.347369432449341,0.2779586911201477,1.0,1.0,0.0,196.59844970703125,208.0,58536.359375,0.0,3361.22998046875,1.0,279.4439392089844,283.0741577148437,295.78839111328125,299.52398681640625,293.1499938964844,293.1499938964844,279.1499938964844,33582.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927963376045227,1.0,0.0,0.0,3.8555285930633545,3.8555543422698975,9.918845762513229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.0078125,0.0,1754.968994140625,1895.4371337890625,0.0,3662.459228515625,0.9497422575950624,1.0,0.0,3.0,1.0,0.0
18192060,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8221058249473572,0.3982247114181518,0.3616634309291839,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9755908250808716,0.660640299320221,0.6265742778778076,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8737759590148926,0.4834731221199035,0.3400647044181824,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8385543823242188,0.4251534938812256,0.4058518409729004,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.697311282157898,0.2391064614057541,1.0956945419311523,284.8872375488281,284.95001220703125,301.8207397460937,292.7673645019531,298.6446228027344,297.234375,284.88897705078125,1.0,0.6484721302986145,0.4072666764259338,0.4072666764259338,1.0,1.0,-3.3983373641967773,1.0436527729034424,2.354684591293335,0.2762298882007599,0.8909924626350403,0.8909924626350403,0.0,201.2870483398437,211.0,59320.546875,0.0,3404.285888671875,1.0,279.1568298339844,282.9317321777344,295.7971496582031,299.6485900878906,293.1499938964844,293.1499938964844,279.45001220703125,38807.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377467036247252,1.0,0.0,0.0,3.7533016204833984,3.7533271312713614,9.399835221302056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.5244140625,0.0,1672.7593994140625,1895.4371337890625,0.0,3751.93603515625,0.9303762912750244,1.0,0.0,3.0,1.0,0.0
18192120,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8221058249473572,0.3982247114181518,0.3616634309291839,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9755908250808716,0.660640299320221,0.6265742778778076,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8737759590148926,0.4834731221199035,0.3400647044181824,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8385543823242188,0.4251534938812256,0.4058518409729004,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.697311282157898,0.2391064614057541,1.0956945419311523,284.8872375488281,284.95001220703125,301.8207397460937,292.7673645019531,298.6446228027344,297.234375,284.88897705078125,1.0,0.6484721302986145,0.4072666764259338,0.4072666764259338,1.0,1.0,-3.3983373641967773,1.0436527729034424,2.354684591293335,0.2762298882007599,0.8909924626350403,0.8909924626350403,0.0,201.2870483398437,211.0,59320.546875,0.0,3404.285888671875,1.0,279.1568298339844,282.9317321777344,295.7971496582031,299.6485900878906,293.1499938964844,293.1499938964844,279.45001220703125,38807.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377467036247252,1.0,0.0,0.0,3.7533016204833984,3.7533271312713614,9.399835221302056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.5244140625,0.0,1672.7593994140625,1895.4371337890625,0.0,3751.93603515625,0.9303762912750244,1.0,0.0,3.0,1.0,0.0
