time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192180,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8193882703781128,0.3990238904953003,0.3621716499328613,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9726015329360962,0.6624252200126648,0.6279658079147339,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8717005252838135,0.486111968755722,0.3417451381683349,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8363370299339294,0.4268269836902618,0.407290369272232,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6948817372322083,0.2396802604198455,1.098069429397583,285.013427734375,284.95001220703125,301.7987670898437,292.7312316894531,298.6372375488281,297.2381896972656,285.0123596191406,1.0,0.6514425277709961,0.4062761962413788,0.4062761962413788,1.0,1.0,-3.407219171524048,1.04396390914917,2.363255262374878,0.274581640958786,0.998246133327484,0.998246133327484,0.0,204.74038696289065,214.0,58490.8125,0.0,3445.1044921875,1.0,279.4438781738281,283.0756530761719,295.7129821777344,299.443359375,293.1499938964844,293.1499938964844,279.1499938964844,33641.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304378628730774,1.0,0.0,0.0,3.850966930389404,3.8509926795959473,9.895388757286128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.9375,0.0,1749.8408203125,1895.4371337890625,0.0,3685.154052734375,0.948777437210083,1.0,0.0,3.0,1.0,0.0
18192240,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8193882703781128,0.3990238904953003,0.3621716499328613,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9726015329360962,0.6624252200126648,0.6279658079147339,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8717005252838135,0.486111968755722,0.3417451381683349,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8363370299339294,0.4268269836902618,0.407290369272232,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6948817372322083,0.2396802604198455,1.098069429397583,285.013427734375,284.95001220703125,301.7987670898437,292.7312316894531,298.6372375488281,297.2381896972656,285.0123596191406,1.0,0.6514425277709961,0.4062761962413788,0.4062761962413788,1.0,1.0,-3.407219171524048,1.04396390914917,2.363255262374878,0.274581640958786,0.998246133327484,0.998246133327484,0.0,204.74038696289065,214.0,58490.8125,0.0,3445.1044921875,1.0,279.4438781738281,283.0756530761719,295.7129821777344,299.443359375,293.1499938964844,293.1499938964844,279.1499938964844,33641.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304378628730774,1.0,0.0,0.0,3.850966930389404,3.8509926795959473,9.895388757286128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.9375,0.0,1749.8408203125,1895.4371337890625,0.0,3685.154052734375,0.948777437210083,1.0,0.0,3.0,1.0,0.0
18192300,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8182483911514282,0.3990039527416229,0.3624839186668396,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9713571667671204,0.6628990173339844,0.6287739872932434,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8709143996238708,0.4870508015155792,0.3426364958286285,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8354634046554565,0.4273949265480041,0.4080833494663238,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6939138770103455,0.2398353964090347,1.0995749235153198,284.8774108886719,284.95001220703125,301.78778076171875,292.7130432128906,298.6311950683594,297.2366638183594,284.8739013671875,1.0,0.652938187122345,0.40578094124794,0.40578094124794,1.0,1.0,-3.412410259246826,1.0443661212921145,2.368044137954712,0.2739834487438202,0.9067192673683168,0.9067192673683168,0.0,206.353271484375,214.0,59566.3984375,0.0,3466.6767578125,1.0,279.1937561035156,282.9193420410156,295.75152587890625,299.6492919921875,293.1499938964844,293.1499938964844,279.1499938964844,37022.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937346339225769,1.0,0.0,0.0,3.830957174301148,3.8309831619262695,9.79282276603044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.9423828125,0.0,1751.9974365234375,1895.4371337890625,0.0,3748.288330078125,0.9447301030158995,1.0,0.0,3.0,1.0,0.0
18192360,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8162990212440491,0.3987630009651184,0.3623684644699096,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9692403078079224,0.6631024479866028,0.6290870904922485,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.869297206401825,0.4877680540084839,0.3432150483131408,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8338790535926819,0.4277717471122741,0.4085496068000793,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.692265510559082,0.2398516088724136,1.1001724004745483,284.8898620605469,284.95001220703125,301.7768249511719,292.6947937011719,298.6231384277344,297.23260498046875,284.89178466796875,1.0,0.6542524099349976,0.4052533209323883,0.4052533209323883,1.0,1.0,-3.4146268367767334,1.043639898300171,2.3709869384765625,0.2728885114192962,0.8912137746810913,0.8912137746810913,0.0,208.3572998046875,217.0,59289.28125,0.0,3483.58056640625,1.0,279.1563415527344,282.9311828613281,295.7245788574219,299.57257080078125,293.1499938964844,293.1499938964844,279.45001220703125,38769.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401792287826538,1.0,0.0,0.0,3.7513580322265625,3.7513835430145264,9.390102491124708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.33642578125,0.0,1670.183837890625,1895.4371337890625,0.0,3774.074462890625,0.9299198985099792,1.0,0.0,3.0,1.0,0.0
18192420,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8142004013061523,0.399610161781311,0.3629041910171509,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9669089317321776,0.6648810505867004,0.630504846572876,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8679357767105103,0.490393191576004,0.3448894917964935,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8323252201080322,0.4294831156730652,0.4100066721439361,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6904395222663879,0.2404294908046722,1.1025217771530151,285.01318359375,284.95001220703125,301.7549133300781,292.6581420898437,298.6157531738281,297.23663330078125,285.0126953125,1.0,0.6569586396217346,0.4041981101036072,0.4041981101036072,1.0,1.0,-3.423558235168457,1.0437465906143188,2.379811763763428,0.2710368931293487,0.9975435733795166,0.9975435733795166,0.0,211.3101348876953,220.0,58484.765625,0.0,3521.96875,1.0,279.4430236816406,283.0744934082031,295.6413269042969,299.3705749511719,293.1499938964844,293.1499938964844,279.1499938964844,33694.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933068037033081,1.0,0.0,0.0,3.849273920059204,3.849299669265747,9.886690577332049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.2177734375,0.0,1748.1866455078125,1895.4371337890625,0.0,3709.23095703125,0.9485816955566406,1.0,0.0,3.0,1.0,0.0
18192480,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8142004013061523,0.399610161781311,0.3629041910171509,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9669089317321776,0.6648810505867004,0.630504846572876,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8679357767105103,0.490393191576004,0.3448894917964935,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8323252201080322,0.4294831156730652,0.4100066721439361,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6904395222663879,0.2404294908046722,1.1025217771530151,285.01318359375,284.95001220703125,301.7549133300781,292.6581420898437,298.6157531738281,297.23663330078125,285.0126953125,1.0,0.6569586396217346,0.4041981101036072,0.4041981101036072,1.0,1.0,-3.423558235168457,1.0437465906143188,2.379811763763428,0.2710368931293487,0.9975435733795166,0.9975435733795166,0.0,211.3101348876953,220.0,58484.765625,0.0,3521.96875,1.0,279.4430236816406,283.0744934082031,295.6413269042969,299.3705749511719,293.1499938964844,293.1499938964844,279.1499938964844,33694.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933068037033081,1.0,0.0,0.0,3.849273920059204,3.849299669265747,9.886690577332049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.2177734375,0.0,1748.1866455078125,1895.4371337890625,0.0,3709.23095703125,0.9485816955566406,1.0,0.0,3.0,1.0,0.0
18192540,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8114326000213623,0.3993991315364837,0.3631362915039062,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9638038277626038,0.6654539704322815,0.6315305829048157,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8658955097198486,0.4920032024383545,0.3463163673877716,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8302420973777771,0.4304620027542114,0.4112874865531921,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.688139796257019,0.2405889630317688,1.1045241355895996,284.8904724121094,284.95001220703125,301.7331237792969,292.6213684082031,298.6017150878906,297.231201171875,284.8921203613281,1.0,0.6596090793609619,0.403142899274826,0.403142899274826,1.0,1.0,-3.430746793746948,1.0432125329971311,2.3875343799591064,0.2691856622695923,0.8918883204460144,0.8918883204460144,0.0,214.69834899902344,223.0,59299.01953125,0.0,3558.911865234375,1.0,279.15625,282.9306030273437,295.65142822265625,299.49908447265625,293.1499938964844,293.1499938964844,279.45001220703125,38697.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428244233131408,1.0,0.0,0.0,3.753075838088989,3.753101348876953,9.398704605700914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.51220703125,0.0,1671.654052734375,1895.4371337890625,0.0,3798.09521484375,0.9302614331245422,1.0,0.0,3.0,1.0,0.0
18192600,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8114326000213623,0.3993991315364837,0.3631362915039062,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9638038277626038,0.6654539704322815,0.6315305829048157,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8658955097198486,0.4920032024383545,0.3463163673877716,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8302420973777771,0.4304620027542114,0.4112874865531921,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.688139796257019,0.2405889630317688,1.1045241355895996,284.8904724121094,284.95001220703125,301.7331237792969,292.6213684082031,298.6017150878906,297.231201171875,284.8921203613281,1.0,0.6596090793609619,0.403142899274826,0.403142899274826,1.0,1.0,-3.430746793746948,1.0432125329971311,2.3875343799591064,0.2691856622695923,0.8918883204460144,0.8918883204460144,0.0,214.69834899902344,223.0,59299.01953125,0.0,3558.911865234375,1.0,279.15625,282.9306030273437,295.65142822265625,299.49908447265625,293.1499938964844,293.1499938964844,279.45001220703125,38697.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428244233131408,1.0,0.0,0.0,3.753075838088989,3.753101348876953,9.398704605700914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.51220703125,0.0,1671.654052734375,1895.4371337890625,0.0,3798.09521484375,0.9302614331245422,1.0,0.0,3.0,1.0,0.0
18192660,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8094839453697205,0.4002546072006225,0.3636748194694519,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.961574912071228,0.6671308875083923,0.63283371925354,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8647273182868958,0.4946137964725494,0.3479670882225036,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.828881561756134,0.4321694374084472,0.4127422571182251,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6864776611328125,0.241146057844162,1.1067620515823364,285.0142517089844,284.95001220703125,301.7114562988281,292.5844421386719,298.59429931640625,297.23486328125,285.01324462890625,1.0,0.6622070670127869,0.4021199941635132,0.4021199941635132,1.0,1.0,-3.439378499984741,1.0432666540145874,2.396111965179444,0.2673470675945282,0.9986545443534852,0.9986545443534852,0.0,217.54055786132807,226.0,58507.23828125,0.0,3596.280517578125,1.0,279.4438781738281,283.0763244628906,295.567138671875,299.2967224121094,293.1499938964844,293.1499938964844,279.1499938964844,33629.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935724914073944,1.0,0.0,0.0,3.8511500358581534,3.851175546646118,9.896328947434083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.85546875,0.0,1749.9696044921875,1895.4371337890625,0.0,3733.50146484375,0.9488086104393004,1.0,0.0,3.0,1.0,0.0
18192720,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8094839453697205,0.4002546072006225,0.3636748194694519,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.961574912071228,0.6671308875083923,0.63283371925354,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8647273182868958,0.4946137964725494,0.3479670882225036,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.828881561756134,0.4321694374084472,0.4127422571182251,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6864776611328125,0.241146057844162,1.1067620515823364,285.0142517089844,284.95001220703125,301.7114562988281,292.5844421386719,298.59429931640625,297.23486328125,285.01324462890625,1.0,0.6622070670127869,0.4021199941635132,0.4021199941635132,1.0,1.0,-3.439378499984741,1.0432666540145874,2.396111965179444,0.2673470675945282,0.9986545443534852,0.9986545443534852,0.0,217.54055786132807,226.0,58507.23828125,0.0,3596.280517578125,1.0,279.4438781738281,283.0763244628906,295.567138671875,299.2967224121094,293.1499938964844,293.1499938964844,279.1499938964844,33629.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935724914073944,1.0,0.0,0.0,3.8511500358581534,3.851175546646118,9.896328947434083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.85546875,0.0,1749.9696044921875,1895.4371337890625,0.0,3733.50146484375,0.9488086104393004,1.0,0.0,3.0,1.0,0.0
18192780,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8068078756332397,0.4000265300273895,0.3639059662818908,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9585486054420472,0.6676299571990967,0.6337941884994507,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8628770112991333,0.4962207078933716,0.3493958413600921,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8269513845443726,0.4331125319004059,0.4140001833438873,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6843189001083374,0.2412772476673126,1.1086541414260864,284.8901062011719,284.95001220703125,301.69000244140625,292.5475158691406,298.5805053710937,297.2294616699219,284.8918151855469,1.0,0.664779007434845,0.4010970592498779,0.4010970592498779,1.0,1.0,-3.446330070495605,1.0427087545394895,2.403621196746826,0.265528529882431,0.8922561407089233,0.8922561407089233,0.0,220.86447143554688,229.0,59321.7109375,0.0,3632.576171875,1.0,279.15594482421875,282.9293518066406,295.5778503417969,299.4248046875,293.1499938964844,293.1499938964844,279.45001220703125,38716.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945542812347412,1.0,0.0,0.0,3.755003690719605,3.755029201507568,9.408361734131176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.68505859375,0.0,1674.07177734375,1895.4371337890625,0.0,3822.720947265625,0.9306102991104126,1.0,0.0,3.0,1.0,0.0
18192840,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8068078756332397,0.4000265300273895,0.3639059662818908,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9585486054420472,0.6676299571990967,0.6337941884994507,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8628770112991333,0.4962207078933716,0.3493958413600921,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8269513845443726,0.4331125319004059,0.4140001833438873,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6843189001083374,0.2412772476673126,1.1086541414260864,284.8901062011719,284.95001220703125,301.69000244140625,292.5475158691406,298.5805053710937,297.2294616699219,284.8918151855469,1.0,0.664779007434845,0.4010970592498779,0.4010970592498779,1.0,1.0,-3.446330070495605,1.0427087545394895,2.403621196746826,0.265528529882431,0.8922561407089233,0.8922561407089233,0.0,220.86447143554688,229.0,59321.7109375,0.0,3632.576171875,1.0,279.15594482421875,282.9293518066406,295.5778503417969,299.4248046875,293.1499938964844,293.1499938964844,279.45001220703125,38716.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945542812347412,1.0,0.0,0.0,3.755003690719605,3.755029201507568,9.408361734131176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.68505859375,0.0,1674.07177734375,1895.4371337890625,0.0,3822.720947265625,0.9306102991104126,1.0,0.0,3.0,1.0,0.0
18192900,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8054171800613403,0.4003252685070038,0.3639540076255798,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9569882750511168,0.6683071851730347,0.63417649269104,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8619420528411865,0.4974258244037628,0.3500716984272003,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8259559273719788,0.4338524043560028,0.4145509004592895,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6831881403923035,0.2414760291576385,1.1092774868011477,285.0160522460937,284.95001220703125,301.67938232421875,292.529052734375,298.5760498046875,297.2301330566406,285.0185852050781,1.0,0.6659746170043945,0.4005855917930603,0.4005855917930603,1.0,1.0,-3.449065685272217,1.0421767234802246,2.406888961791992,0.2643828988075256,0.9774279594421388,0.9774279594421388,0.0,222.48866271972656,229.0,58413.171875,0.0,3648.773193359375,1.0,279.4043884277344,283.0796813964844,295.504150390625,299.1905517578125,293.1499938964844,293.1499938964844,279.45001220703125,34592.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940073549747467,1.0,0.0,0.0,3.7906973361968994,3.790722608566284,9.58807731876732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.9931640625,0.0,1684.4683837890625,1895.4371337890625,0.0,3773.113525390625,0.9374567866325378,1.0,0.0,3.0,1.0,0.0
18192960,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8048623204231262,0.4008425772190094,0.3644087612628937,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.95633202791214,0.6692355871200562,0.6350260972976685,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8618019819259644,0.498832494020462,0.3510439097881317,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8256474733352661,0.4347690641880035,0.4154068827629089,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6827131509780884,0.2417990565299987,1.110732078552246,285.01385498046875,284.95001220703125,301.6687927246094,292.5105895996094,298.5732727050781,297.23309326171875,285.0128479003906,1.0,0.6673058867454529,0.4000759124755859,0.4000759124755859,1.0,1.0,-3.4545798301696777,1.0426031351089478,2.4119768142700195,0.263611376285553,0.9985516667366028,0.9985516667366028,0.0,223.68914794921875,232.0,58513.1796875,0.0,3669.241943359375,1.0,279.4439392089844,283.0761108398437,295.4931030273437,299.2221984863281,293.1499938964844,293.1499938964844,279.1499938964844,33640.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384486675262452,1.0,0.0,0.0,3.8518295288085938,3.8518550395965576,9.899821407088891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.62109375,0.0,1750.88818359375,1895.4371337890625,0.0,3758.32958984375,0.9490063786506652,1.0,0.0,3.0,1.0,0.0
18193020,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8022162914276123,0.4005755186080932,0.3646069169044494,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.953327178955078,0.669671893119812,0.6359274983406067,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8600695133209229,0.5004433393478394,0.3524754047393799,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8237844109535217,0.4356555640697479,0.4166141450405121,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6806281805038452,0.2418957650661468,1.1124718189239502,284.8899230957031,284.95001220703125,301.6478881835937,292.4737243652344,298.5596923828125,297.2276916503906,284.8916015625,1.0,0.6698120832443237,0.3990565836429596,0.3990565836429596,1.0,1.0,-3.4611799716949463,1.0419023036956787,2.419277667999268,0.2617241144180298,0.892083466053009,0.892083466053009,0.0,227.0001983642578,235.0,59323.43359375,0.0,3704.8896484375,1.0,279.15594482421875,282.9293518066406,295.50396728515625,299.3501281738281,293.1499938964844,293.1499938964844,279.45001220703125,38732.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482489824295044,1.0,0.0,0.0,3.755086898803711,3.755112409591675,9.408778964825616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.04443359375,0.0,1674.2899169921875,1895.4371337890625,0.0,3847.173583984375,0.9306390285491944,1.0,0.0,3.0,1.0,0.0
18193080,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8022162914276123,0.4005755186080932,0.3646069169044494,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.953327178955078,0.669671893119812,0.6359274983406067,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8600695133209229,0.5004433393478394,0.3524754047393799,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8237844109535217,0.4356555640697479,0.4166141450405121,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6806281805038452,0.2418957650661468,1.1124718189239502,284.8899230957031,284.95001220703125,301.6478881835937,292.4737243652344,298.5596923828125,297.2276916503906,284.8916015625,1.0,0.6698120832443237,0.3990565836429596,0.3990565836429596,1.0,1.0,-3.4611799716949463,1.0419023036956787,2.419277667999268,0.2617241144180298,0.892083466053009,0.892083466053009,0.0,227.0001983642578,235.0,59323.43359375,0.0,3704.8896484375,1.0,279.15594482421875,282.9293518066406,295.50396728515625,299.3501281738281,293.1499938964844,293.1499938964844,279.45001220703125,38732.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482489824295044,1.0,0.0,0.0,3.755086898803711,3.755112409591675,9.408778964825616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.04443359375,0.0,1674.2899169921875,1895.4371337890625,0.0,3847.173583984375,0.9306390285491944,1.0,0.0,3.0,1.0,0.0
18193140,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8003191351890564,0.4013333320617676,0.3650659322738647,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9511398077011108,0.6712393760681152,0.6371167898178101,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8590946793556213,0.5030961036682129,0.3541437685489654,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8225173354148865,0.4372409582138061,0.4179607331752777,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6790748238563538,0.2423848211765289,1.1144031286239624,285.01324462890625,284.95001220703125,301.6272888183594,292.43701171875,298.55279541015625,297.2314758300781,285.01226806640625,1.0,0.6722779273986816,0.3980372250080108,0.3980372250080108,1.0,1.0,-3.469101428985596,1.0416553020477295,2.427446126937866,0.2597313821315765,0.997936189174652,0.997936189174652,0.0,229.8122711181641,238.0,58506.80859375,0.0,3740.980224609375,1.0,279.44390869140625,283.0758972167969,295.4194030761719,299.1473693847656,293.1499938964844,293.1499938964844,279.1499938964844,33666.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411008358001708,1.0,0.0,0.0,3.851553916931152,3.851579427719116,9.898404869090882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.62109375,0.0,1750.7547607421875,1895.4371337890625,0.0,3782.449462890625,0.948923885822296,1.0,0.0,3.0,1.0,0.0
18193200,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8003191351890564,0.4013333320617676,0.3650659322738647,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9511398077011108,0.6712393760681152,0.6371167898178101,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8590946793556213,0.5030961036682129,0.3541437685489654,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8225173354148865,0.4372409582138061,0.4179607331752777,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6790748238563538,0.2423848211765289,1.1144031286239624,285.01324462890625,284.95001220703125,301.6272888183594,292.43701171875,298.55279541015625,297.2314758300781,285.01226806640625,1.0,0.6722779273986816,0.3980372250080108,0.3980372250080108,1.0,1.0,-3.469101428985596,1.0416553020477295,2.427446126937866,0.2597313821315765,0.997936189174652,0.997936189174652,0.0,229.8122711181641,238.0,58506.80859375,0.0,3740.980224609375,1.0,279.44390869140625,283.0758972167969,295.4194030761719,299.1473693847656,293.1499938964844,293.1499938964844,279.1499938964844,33666.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411008358001708,1.0,0.0,0.0,3.851553916931152,3.851579427719116,9.898404869090882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.62109375,0.0,1750.7547607421875,1895.4371337890625,0.0,3782.449462890625,0.948923885822296,1.0,0.0,3.0,1.0,0.0
18193260,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7977087497711182,0.4009666442871094,0.3651822209358215,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.948179304599762,0.6716751456260681,0.6380084156990051,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8574994206428528,0.504794716835022,0.3556277751922607,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8206712007522583,0.4380141794681549,0.4190702736377716,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6770505905151367,0.2424472719430923,1.1159918308258057,284.889892578125,284.95001220703125,301.6070861816406,292.40045166015625,298.5395812988281,297.226318359375,284.8915405273437,1.0,0.6747251749038696,0.3970106542110443,0.3970106542110443,1.0,1.0,-3.475355386734009,1.040784478187561,2.434570789337158,0.2577435374259949,0.8916618227958679,0.8916618227958679,0.0,233.12098693847656,241.0,59311.62109375,0.0,3776.026123046875,1.0,279.15594482421875,282.92974853515625,295.4305419921875,299.2750244140625,293.1499938964844,293.1499938964844,279.45001220703125,38748.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508619904518129,1.0,0.0,0.0,3.753973960876465,3.7539994716644287,9.40320262543537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.2109375,0.0,1673.104736328125,1895.4371337890625,0.0,3870.724365234375,0.930402934551239,1.0,0.0,3.0,1.0,0.0
18193320,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7977087497711182,0.4009666442871094,0.3651822209358215,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.948179304599762,0.6716751456260681,0.6380084156990051,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8574994206428528,0.504794716835022,0.3556277751922607,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8206712007522583,0.4380141794681549,0.4190702736377716,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6770505905151367,0.2424472719430923,1.1159918308258057,284.889892578125,284.95001220703125,301.6070861816406,292.40045166015625,298.5395812988281,297.226318359375,284.8915405273437,1.0,0.6747251749038696,0.3970106542110443,0.3970106542110443,1.0,1.0,-3.475355386734009,1.040784478187561,2.434570789337158,0.2577435374259949,0.8916618227958679,0.8916618227958679,0.0,233.12098693847656,241.0,59311.62109375,0.0,3776.026123046875,1.0,279.15594482421875,282.92974853515625,295.4305419921875,299.2750244140625,293.1499938964844,293.1499938964844,279.45001220703125,38748.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508619904518129,1.0,0.0,0.0,3.753973960876465,3.7539994716644287,9.40320262543537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.2109375,0.0,1673.104736328125,1895.4371337890625,0.0,3870.724365234375,0.930402934551239,1.0,0.0,3.0,1.0,0.0
18193380,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7958219647407532,0.4016265273094177,0.3655507564544678,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9460453391075134,0.67324298620224,0.6392037272453308,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8566473722457886,0.5075395703315735,0.3573645651340484,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8193963170051575,0.4394873380661011,0.4203082621097564,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6755402684211731,0.2429037988185882,1.117777705192566,285.0128479003906,284.95001220703125,301.5873107910156,292.3641662597656,298.5331420898437,297.2304077148437,285.0118408203125,1.0,0.6771346926689148,0.3959840536117553,0.3959840536117553,1.0,1.0,-3.482952356338501,1.040372610092163,2.442579746246338,0.2556477189064026,0.9971044063568116,0.9971044063568116,0.0,235.9278717041016,244.0,58488.05078125,0.0,3811.566650390625,1.0,279.4438781738281,283.0760803222656,295.34625244140625,299.07208251953125,293.1499938964844,293.1499938964844,279.1499938964844,33677.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436483383178712,1.0,0.0,0.0,3.850109815597534,3.850135326385498,9.890984529192792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.298828125,0.0,1749.0731201171875,1895.4371337890625,0.0,3805.565673828125,0.9486045837402344,1.0,0.0,3.0,1.0,0.0
18193440,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7958219647407532,0.4016265273094177,0.3655507564544678,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9460453391075134,0.67324298620224,0.6392037272453308,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8566473722457886,0.5075395703315735,0.3573645651340484,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8193963170051575,0.4394873380661011,0.4203082621097564,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6755402684211731,0.2429037988185882,1.117777705192566,285.0128479003906,284.95001220703125,301.5873107910156,292.3641662597656,298.5331420898437,297.2304077148437,285.0118408203125,1.0,0.6771346926689148,0.3959840536117553,0.3959840536117553,1.0,1.0,-3.482952356338501,1.040372610092163,2.442579746246338,0.2556477189064026,0.9971044063568116,0.9971044063568116,0.0,235.9278717041016,244.0,58488.05078125,0.0,3811.566650390625,1.0,279.4438781738281,283.0760803222656,295.34625244140625,299.07208251953125,293.1499938964844,293.1499938964844,279.1499938964844,33677.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436483383178712,1.0,0.0,0.0,3.850109815597534,3.850135326385498,9.890984529192792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.298828125,0.0,1749.0731201171875,1895.4371337890625,0.0,3805.565673828125,0.9486045837402344,1.0,0.0,3.0,1.0,0.0
18193500,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7949463725090027,0.4015333652496338,0.3657940626144409,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.945049524307251,0.6735819578170776,0.6398869752883911,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8562787771224976,0.5085130929946899,0.3582791984081268,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8188151717185974,0.439933031797409,0.4209876656532287,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6748672127723694,0.2429895401000976,1.1189544200897217,284.8789367675781,284.95001220703125,301.5776062011719,292.3461303710937,298.5275573730469,297.2290344238281,284.8757019042969,1.0,0.6784084439277649,0.3954707682132721,0.3954707682132721,1.0,1.0,-3.4874067306518555,1.0403763055801392,2.447030544281006,0.2548078894615173,0.907059371471405,0.907059371471405,0.0,237.35903930664065,244.0,59503.74609375,0.0,3831.178466796875,1.0,279.1932983398437,282.9147644042969,295.3844909667969,299.2753601074219,293.1499938964844,293.1499938964844,279.1499938964844,37000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505149722099304,1.0,0.0,0.0,3.829935550689697,3.8299615383148193,9.78759999270551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.8046875,0.0,1750.5799560546875,1895.4371337890625,0.0,3867.60009765625,0.9445568919181824,1.0,0.0,3.0,1.0,0.0
18193560,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7932528853416443,0.4011951684951782,0.3656007051467895,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9431222081184388,0.6736370921134949,0.6400642395019531,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8551608324050903,0.5092761516571045,0.3588819205760956,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8175583481788635,0.4401734471321106,0.4213292002677917,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.673571765422821,0.242934837937355,1.1192232370376587,284.8902587890625,284.95001220703125,301.5679931640625,292.3281555175781,298.5202941894531,297.2252502441406,284.89190673828125,1.0,0.6795242428779602,0.3949690163135528,0.3949690163135528,1.0,1.0,-3.4888503551483154,1.039381980895996,2.4494686126708984,0.2536076605319977,0.8912887573242188,0.8912887573242188,0.0,239.2376251220703,247.0,59288.77734375,0.0,3845.978759765625,1.0,279.1563415527344,282.9308166503906,295.3578186035156,299.1999206542969,293.1499938964844,293.1499938964844,279.45001220703125,38720.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533293843269348,1.0,0.0,0.0,3.751890182495117,3.751915693283081,9.392766173732524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.10986328125,0.0,1670.4339599609375,1895.4371337890625,0.0,3892.906005859375,0.9299976825714112,1.0,0.0,3.0,1.0,0.0
18193620,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7914025187492371,0.4017980694770813,0.3659209012985229,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9410101175308228,0.6751394271850586,0.6412058472633362,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8543825745582581,0.5120453238487244,0.3606388568878174,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.816288411617279,0.4415728151798248,0.4224981963634491,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6721022129058838,0.2433612197637558,1.1208804845809937,285.012451171875,284.95001220703125,301.5492248535156,292.29254150390625,298.5141906738281,297.229248046875,285.0114440917969,1.0,0.6818781495094299,0.393965482711792,0.393965482711792,1.0,1.0,-3.496111392974853,1.0388925075531006,2.457218885421753,0.2514969408512115,0.9961183667182922,0.9961183667182922,0.0,242.0428161621093,250.0,58460.421875,0.0,3880.93408203125,1.0,279.4438781738281,283.076416015625,295.2743225097656,298.9974365234375,293.1499938964844,293.1499938964844,279.1499938964844,33682.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946077048778534,1.0,0.0,0.0,3.847919225692749,3.847944736480713,9.879732942863484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.1767578125,0.0,1746.4306640625,1895.4371337890625,0.0,3827.55322265625,0.948112428188324,1.0,0.0,3.0,1.0,0.0
18193680,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7914025187492371,0.4017980694770813,0.3659209012985229,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9410101175308228,0.6751394271850586,0.6412058472633362,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8543825745582581,0.5120453238487244,0.3606388568878174,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.816288411617279,0.4415728151798248,0.4224981963634491,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6721022129058838,0.2433612197637558,1.1208804845809937,285.012451171875,284.95001220703125,301.5492248535156,292.29254150390625,298.5141906738281,297.229248046875,285.0114440917969,1.0,0.6818781495094299,0.393965482711792,0.393965482711792,1.0,1.0,-3.496111392974853,1.0388925075531006,2.457218885421753,0.2514969408512115,0.9961183667182922,0.9961183667182922,0.0,242.0428161621093,250.0,58460.421875,0.0,3880.93408203125,1.0,279.4438781738281,283.076416015625,295.2743225097656,298.9974365234375,293.1499938964844,293.1499938964844,279.1499938964844,33682.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946077048778534,1.0,0.0,0.0,3.847919225692749,3.847944736480713,9.879732942863484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.1767578125,0.0,1746.4306640625,1895.4371337890625,0.0,3827.55322265625,0.948112428188324,1.0,0.0,3.0,1.0,0.0
18193740,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7888835668563843,0.4013096988201141,0.3659220337867737,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9381096959114076,0.6754558086395264,0.6419981122016907,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8529784679412842,0.5137962102890015,0.3621683716773987,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8144574761390686,0.4421831369400024,0.4234506487846374,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6701875329017639,0.2433619648218155,1.1221977472305298,284.8900756835937,284.95001220703125,301.531005859375,292.2572937011719,298.5016174316406,297.22393798828125,284.8916931152344,1.0,0.6842106580734253,0.3929619789123535,0.3929619789123535,1.0,1.0,-3.5016467571258545,1.0377871990203855,2.4638595581054688,0.2494106441736221,0.8903202414512634,0.8903202414512634,0.0,245.3560791015625,253.0,59255.984375,0.0,3914.68212890625,1.0,279.1559753417969,282.93133544921875,295.28692626953125,299.1258239746094,293.1499938964844,293.1499938964844,279.45001220703125,38774.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557443857192992,1.0,0.0,0.0,3.748927354812622,3.748952865600586,9.377937431054306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.208984375,0.0,1667.3629150390625,1895.4371337890625,0.0,3914.5615234375,0.9292978048324584,1.0,0.0,3.0,1.0,0.0
18193800,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7888835668563843,0.4013096988201141,0.3659220337867737,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9381096959114076,0.6754558086395264,0.6419981122016907,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8529784679412842,0.5137962102890015,0.3621683716773987,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8144574761390686,0.4421831369400024,0.4234506487846374,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6701875329017639,0.2433619648218155,1.1221977472305298,284.8900756835937,284.95001220703125,301.531005859375,292.2572937011719,298.5016174316406,297.22393798828125,284.8916931152344,1.0,0.6842106580734253,0.3929619789123535,0.3929619789123535,1.0,1.0,-3.5016467571258545,1.0377871990203855,2.4638595581054688,0.2494106441736221,0.8903202414512634,0.8903202414512634,0.0,245.3560791015625,253.0,59255.984375,0.0,3914.68212890625,1.0,279.1559753417969,282.93133544921875,295.28692626953125,299.1258239746094,293.1499938964844,293.1499938964844,279.45001220703125,38774.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557443857192992,1.0,0.0,0.0,3.748927354812622,3.748952865600586,9.377937431054306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.208984375,0.0,1667.3629150390625,1895.4371337890625,0.0,3914.5615234375,0.9292978048324584,1.0,0.0,3.0,1.0,0.0
18193860,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.787063717842102,0.4018560945987701,0.3661913871765136,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9360117316246032,0.6768808364868164,0.6430667638778687,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8522633910179138,0.5165928602218628,0.363941878080368,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8131816387176514,0.4435097873210907,0.4245502352714538,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6687543988227844,0.2437603026628494,1.123726487159729,285.0120849609375,284.95001220703125,301.5133972167969,292.2225341796875,298.4960021972656,297.22784423828125,285.0111083984375,1.0,0.6865066885948181,0.3919993638992309,0.3919993638992309,1.0,1.0,-3.508540630340576,1.037262201309204,2.471278429031372,0.2473290264606475,0.9949027895927428,0.9949027895927428,0.0,248.16070556640625,256.0,58425.01171875,0.0,3948.953369140625,1.0,279.44384765625,283.0769348144531,295.20391845703125,298.9237365722656,293.1499938964844,293.1499938964844,279.1499938964844,33685.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483906030654908,1.0,0.0,0.0,3.844998359680176,3.84502387046814,9.864739922704755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.390625,0.0,1742.8880615234375,1895.4371337890625,0.0,3848.4521484375,0.9474541544914246,1.0,0.0,3.0,1.0,0.0
18193920,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.787063717842102,0.4018560945987701,0.3661913871765136,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9360117316246032,0.6768808364868164,0.6430667638778687,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8522633910179138,0.5165928602218628,0.363941878080368,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8131816387176514,0.4435097873210907,0.4245502352714538,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6687543988227844,0.2437603026628494,1.123726487159729,285.0120849609375,284.95001220703125,301.5133972167969,292.2225341796875,298.4960021972656,297.22784423828125,285.0111083984375,1.0,0.6865066885948181,0.3919993638992309,0.3919993638992309,1.0,1.0,-3.508540630340576,1.037262201309204,2.471278429031372,0.2473290264606475,0.9949027895927428,0.9949027895927428,0.0,248.16070556640625,256.0,58425.01171875,0.0,3948.953369140625,1.0,279.44384765625,283.0769348144531,295.20391845703125,298.9237365722656,293.1499938964844,293.1499938964844,279.1499938964844,33685.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483906030654908,1.0,0.0,0.0,3.844998359680176,3.84502387046814,9.864739922704755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.390625,0.0,1742.8880615234375,1895.4371337890625,0.0,3848.4521484375,0.9474541544914246,1.0,0.0,3.0,1.0,0.0
18193980,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7845944166183472,0.4013102054595947,0.3661414384841919,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9331433773040771,0.6771159768104553,0.6437839269638062,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8509414196014404,0.5183667540550232,0.3654877245426178,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8113473057746887,0.4440430104732513,0.425431877374649,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6668949723243713,0.2437340021133422,1.1249245405197144,284.89031982421875,284.95001220703125,301.4964294433594,292.1883239746094,298.4839172363281,297.2225036621094,284.8919372558594,1.0,0.6887816786766052,0.3910367786884308,0.3910367786884308,1.0,1.0,-3.513715505599976,1.0361316204071045,2.477583885192871,0.2452816218137741,0.8894845843315125,0.8894845843315125,0.0,251.4740295410156,259.0,59216.87109375,0.0,3981.993896484375,1.0,279.156005859375,282.9324645996094,295.2176513671875,299.052978515625,293.1499938964844,293.1499938964844,279.45001220703125,38783.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580036997795104,1.0,0.0,0.0,3.745368480682373,3.745393753051758,9.360140893477364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.69287109375,0.0,1663.25439453125,1895.4371337890625,0.0,3934.770751953125,0.9285129308700562,1.0,0.0,3.0,1.0,0.0
