time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194040,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7845944166183472,0.4013102054595947,0.3661414384841919,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9331433773040771,0.6771159768104553,0.6437839269638062,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8509414196014404,0.5183667540550232,0.3654877245426178,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8113473057746887,0.4440430104732513,0.425431877374649,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6668949723243713,0.2437340021133422,1.1249245405197144,284.89031982421875,284.95001220703125,301.4964294433594,292.1883239746094,298.4839172363281,297.2225036621094,284.8919372558594,1.0,0.6887816786766052,0.3910367786884308,0.3910367786884308,1.0,1.0,-3.513715505599976,1.0361316204071045,2.477583885192871,0.2452816218137741,0.8894845843315125,0.8894845843315125,0.0,251.4740295410156,259.0,59216.87109375,0.0,3981.993896484375,1.0,279.156005859375,282.9324645996094,295.2176513671875,299.052978515625,293.1499938964844,293.1499938964844,279.45001220703125,38783.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580036997795104,1.0,0.0,0.0,3.745368480682373,3.745393753051758,9.360140893477364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.69287109375,0.0,1663.25439453125,1895.4371337890625,0.0,3934.770751953125,0.9285129308700562,1.0,0.0,3.0,1.0,0.0
18194100,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7833327651023865,0.4014489948749542,0.3660491406917572,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9316785335540771,0.6776670813560486,0.644047737121582,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8502786159515381,0.5196835398674011,0.366233229637146,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8103906512260437,0.4445822834968567,0.425792396068573,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6659209728240967,0.2438583374023437,1.1252115964889526,285.0140380859375,284.95001220703125,301.4882202148437,292.1714172363281,298.48046875,297.2233581542969,285.01611328125,1.0,0.6898324489593506,0.3905554711818695,0.3905554711818695,1.0,1.0,-3.515590190887451,1.0353296995162964,2.4802606105804443,0.2440246641635894,0.9731967449188232,0.9731967449188232,0.0,253.0865478515625,259.0,58300.2578125,0.0,3996.476806640625,1.0,279.4036560058594,283.08026123046875,295.1452941894531,298.8209533691406,293.1499938964844,293.1499938964844,279.45001220703125,34596.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952387809753418,1.0,0.0,0.0,3.7821178436279297,3.782142877578736,9.544723980070555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.587890625,0.0,1674.298583984375,1895.4371337890625,0.0,3884.44775390625,0.9354135394096376,1.0,0.0,3.0,1.0,0.0
18194160,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7827975153923035,0.4017916917800903,0.3663545846939087,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.93105947971344,0.6784540414810181,0.6447727084159851,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8502845168113708,0.5211926698684692,0.3672804236412048,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8100513815879822,0.4452895522117615,0.426457017660141,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6654959917068481,0.2441050410270691,1.1263340711593628,285.0119934082031,284.95001220703125,301.4801940917969,292.1546630859375,298.4786682128906,297.226318359375,285.010986328125,1.0,0.691020667552948,0.3900802135467529,0.3900802135467529,1.0,1.0,-3.520235776901245,1.035475254058838,2.4847605228424072,0.2431338280439376,0.99364972114563,0.99364972114563,0.0,254.2806854248047,262.0,58382.546875,0.0,4015.552490234375,1.0,279.4439697265625,283.07781982421875,295.13543701171875,298.85137939453125,293.1499938964844,293.1499938964844,279.1499938964844,33678.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950577676296234,1.0,0.0,0.0,3.841489315032959,3.841514825820923,9.846742159425048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.6279296875,0.0,1738.546142578125,1895.4371337890625,0.0,3868.16455078125,0.9466841220855712,1.0,0.0,3.0,1.0,0.0
18194220,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7803767323493958,0.4011858403682709,0.3662514090538025,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9282345175743104,0.6786037683486938,0.6454112529754639,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8490443825721741,0.5229957103729248,0.3688473701477051,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8082011938095093,0.4457418918609619,0.4272643327713012,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6636927723884583,0.2440538555383682,1.127422332763672,284.890625,284.95001220703125,301.4646911621094,292.1216735839844,298.4670715332031,297.220947265625,284.8922424316406,1.0,0.6932384371757507,0.3891297280788421,0.3891297280788421,1.0,1.0,-3.5250558853149414,1.034238576889038,2.490817308425904,0.2410410344600677,0.8885450959205627,0.8885450959205627,0.0,257.591552734375,250.0,59171.4375,0.0,4047.860595703125,1.0,279.1560363769531,282.9337463378906,295.15069580078125,298.98199462890625,293.1499938964844,293.1499938964844,279.45001220703125,38792.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601305723190308,1.0,0.0,0.0,3.74125599861145,3.741281509399414,9.33959711346688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.07861328125,0.0,1658.50048828125,1895.4371337890625,0.0,3953.74951171875,0.9276045560836792,1.0,0.0,3.0,1.0,0.0
18194280,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7803767323493958,0.4011858403682709,0.3662514090538025,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9282345175743104,0.6786037683486938,0.6454112529754639,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8490443825721741,0.5229957103729248,0.3688473701477051,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8082011938095093,0.4457418918609619,0.4272643327713012,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6636927723884583,0.2440538555383682,1.127422332763672,284.890625,284.95001220703125,301.4646911621094,292.1216735839844,298.4670715332031,297.220947265625,284.8922424316406,1.0,0.6932384371757507,0.3891297280788421,0.3891297280788421,1.0,1.0,-3.5250558853149414,1.034238576889038,2.490817308425904,0.2410410344600677,0.8885450959205627,0.8885450959205627,0.0,257.591552734375,250.0,59171.4375,0.0,4047.860595703125,1.0,279.1560363769531,282.9337463378906,295.15069580078125,298.98199462890625,293.1499938964844,293.1499938964844,279.45001220703125,38792.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601305723190308,1.0,0.0,0.0,3.74125599861145,3.741281509399414,9.33959711346688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.07861328125,0.0,1658.50048828125,1895.4371337890625,0.0,3953.74951171875,0.9276045560836792,1.0,0.0,3.0,1.0,0.0
18194340,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7836729884147644,0.4016246199607849,0.3661685287952423,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9331507682800292,0.6798630356788635,0.6460603475570679,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.853713870048523,0.5258728861808777,0.3704749941825866,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8119809627532959,0.446919322013855,0.4279528856277466,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6666072607040405,0.2444158792495727,1.1274818181991575,285.009765625,284.95001220703125,301.45001220703125,292.08935546875,298.4622802734375,297.224853515625,285.009033203125,1.0,0.6912774443626404,0.3881792426109314,0.3881792426109314,1.0,1.0,-3.5285887718200684,1.032570242881775,2.496018648147583,0.2385835349559784,0.990629255771637,0.990629255771637,0.0,253.3746490478516,238.0,58306.578125,0.0,4031.58251953125,1.0,279.44293212890625,283.07745361328125,295.07037353515625,298.78094482421875,293.1499938964844,293.1499938964844,279.1499938964844,33762.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526337385177612,1.0,0.0,0.0,3.835285902023315,3.8353111743927,9.81496555141348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.626953125,0.0,1731.6531982421875,1895.4371337890625,0.0,3886.65771484375,0.9455496072769164,1.0,0.0,3.0,1.0,0.0
18194400,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7836729884147644,0.4016246199607849,0.3661685287952423,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9331507682800292,0.6798630356788635,0.6460603475570679,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.853713870048523,0.5258728861808777,0.3704749941825866,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8119809627532959,0.446919322013855,0.4279528856277466,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6666072607040405,0.2444158792495727,1.1274818181991575,285.009765625,284.95001220703125,301.45001220703125,292.08935546875,298.4622802734375,297.224853515625,285.009033203125,1.0,0.6912774443626404,0.3881792426109314,0.3881792426109314,1.0,1.0,-3.5285887718200684,1.032570242881775,2.496018648147583,0.2385835349559784,0.990629255771637,0.990629255771637,0.0,253.3746490478516,238.0,58306.578125,0.0,4031.58251953125,1.0,279.44293212890625,283.07745361328125,295.07037353515625,298.78094482421875,293.1499938964844,293.1499938964844,279.1499938964844,33762.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526337385177612,1.0,0.0,0.0,3.835285902023315,3.8353111743927,9.81496555141348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.626953125,0.0,1731.6531982421875,1895.4371337890625,0.0,3886.65771484375,0.9455496072769164,1.0,0.0,3.0,1.0,0.0
18194460,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7894243001937866,0.4010439813137054,0.3656608462333679,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9414421319961548,0.6799736022949219,0.6462187767028809,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8610881567001343,0.5277760624885559,0.3717822432518005,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8181107640266418,0.4473486244678497,0.4282971918582916,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6717692613601685,0.2444141209125518,1.12669575214386,284.8892822265625,284.95001220703125,301.4385986328125,292.0585327148437,298.45220947265625,297.2201538085937,284.890869140625,1.0,0.6874478459358215,0.3872480094432831,0.3872480094432831,1.0,1.0,-3.529221534729004,1.0299655199050903,2.499255895614624,0.236047476530075,0.8848097324371338,0.8848097324371338,0.0,245.7687530517578,226.0,59026.52734375,0.0,3987.38037109375,1.0,279.1560974121094,282.9352111816406,295.0859375,298.907958984375,293.1499938964844,293.1499938964844,279.45001220703125,38934.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961829423904419,1.0,0.0,0.0,3.730643749237061,3.730669021606445,9.28668725919124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.49267578125,0.0,1647.19482421875,1895.4371337890625,0.0,3968.876708984375,0.9253397583961488,1.0,0.0,3.0,1.0,0.0
18194520,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7894243001937866,0.4010439813137054,0.3656608462333679,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9414421319961548,0.6799736022949219,0.6462187767028809,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8610881567001343,0.5277760624885559,0.3717822432518005,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8181107640266418,0.4473486244678497,0.4282971918582916,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6717692613601685,0.2444141209125518,1.12669575214386,284.8892822265625,284.95001220703125,301.4385986328125,292.0585327148437,298.45220947265625,297.2201538085937,284.890869140625,1.0,0.6874478459358215,0.3872480094432831,0.3872480094432831,1.0,1.0,-3.529221534729004,1.0299655199050903,2.499255895614624,0.236047476530075,0.8848097324371338,0.8848097324371338,0.0,245.7687530517578,226.0,59026.52734375,0.0,3987.38037109375,1.0,279.1560974121094,282.9352111816406,295.0859375,298.907958984375,293.1499938964844,293.1499938964844,279.45001220703125,38934.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961829423904419,1.0,0.0,0.0,3.730643749237061,3.730669021606445,9.28668725919124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.49267578125,0.0,1647.19482421875,1895.4371337890625,0.0,3968.876708984375,0.9253397583961488,1.0,0.0,3.0,1.0,0.0
18194580,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7979518175125122,0.4015468955039978,0.3654180467128753,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9529563784599304,0.6812301278114319,0.646635115146637,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8715331554412842,0.5308029651641846,0.3733415007591247,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8266041874885559,0.4485440850257873,0.4287701249122619,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6792725920677185,0.2448738068342209,1.1260780096054075,285.0080261230469,284.95001220703125,301.4327697753906,292.0298767089844,298.45068359375,297.2250061035156,285.00732421875,1.0,0.6826092004776001,0.3863167464733124,0.3863167464733124,1.0,1.0,-3.5311214923858643,1.027795910835266,2.5033254623413086,0.2333981841802597,0.9855028986930848,0.9855028986930848,0.0,235.6703491210937,214.0,58151.2421875,0.0,3931.38427734375,1.0,279.4428405761719,283.0787353515625,295.00860595703125,298.7077941894531,293.1499938964844,293.1499938964844,279.1499938964844,33802.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538506865501404,1.0,0.0,0.0,3.8235695362091056,3.8235950469970703,9.755090104590636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.2880859375,0.0,1717.7564697265625,1895.4371337890625,0.0,3897.585205078125,0.9429351091384888,1.0,0.0,3.0,1.0,0.0
18194640,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7979518175125122,0.4015468955039978,0.3654180467128753,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9529563784599304,0.6812301278114319,0.646635115146637,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8715331554412842,0.5308029651641846,0.3733415007591247,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8266041874885559,0.4485440850257873,0.4287701249122619,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6792725920677185,0.2448738068342209,1.1260780096054075,285.0080261230469,284.95001220703125,301.4327697753906,292.0298767089844,298.45068359375,297.2250061035156,285.00732421875,1.0,0.6826092004776001,0.3863167464733124,0.3863167464733124,1.0,1.0,-3.5311214923858643,1.027795910835266,2.5033254623413086,0.2333981841802597,0.9855028986930848,0.9855028986930848,0.0,235.6703491210937,214.0,58151.2421875,0.0,3931.38427734375,1.0,279.4428405761719,283.0787353515625,295.00860595703125,298.7077941894531,293.1499938964844,293.1499938964844,279.1499938964844,33802.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538506865501404,1.0,0.0,0.0,3.8235695362091056,3.8235950469970703,9.755090104590636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.2880859375,0.0,1717.7564697265625,1895.4371337890625,0.0,3897.585205078125,0.9429351091384888,1.0,0.0,3.0,1.0,0.0
18194700,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8028773069381714,0.4013914763927459,0.3653404414653778,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9592982530593872,0.6814131140708923,0.6468992233276367,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8775438666343689,0.531915545463562,0.3741531074047088,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8314540982246399,0.4488591849803924,0.429055392742157,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6836680173873901,0.244980975985527,1.126050353050232,284.8763732910156,284.95001220703125,301.4317932128906,292.0163269042969,298.4481201171875,297.2241516113281,284.8735656738281,1.0,0.6800472736358643,0.3858511447906494,0.3858511447906494,1.0,1.0,-3.5326390266418457,1.0268908739089966,2.5057482719421387,0.232271209359169,0.8956048488616943,0.8956048488616943,0.0,230.24542236328125,214.0,59115.91015625,0.0,3902.523193359375,1.0,279.1937866210937,282.9205017089844,295.0508117675781,298.9117126464844,293.1499938964844,293.1499938964844,279.1499938964844,37308.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602882862091064,1.0,0.0,0.0,3.798842191696167,3.79886794090271,9.629324040361098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.822265625,0.0,1715.3446044921875,1895.4371337890625,0.0,3955.1552734375,0.9376745820045472,1.0,0.0,3.0,1.0,0.0
18194760,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8073007464408875,0.4010236263275146,0.3648469150066376,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9649677276611328,0.6813373565673828,0.6466695666313171,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8831841349601746,0.532848060131073,0.3746592402458191,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8359681963920593,0.4489873647689819,0.4290095865726471,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6877436637878418,0.2449672967195511,1.125164270401001,284.8908996582031,284.95001220703125,301.4320983886719,292.00323486328125,298.4443359375,297.220947265625,284.8924865722656,1.0,0.677239716053009,0.3854327797889709,0.3854327797889709,1.0,1.0,-3.5312604904174805,1.0251519680023191,2.506108522415161,0.2309224009513855,0.8818367123603821,0.8818367123603821,0.0,225.0794372558593,202.0,58860.9375,0.0,3867.8818359375,1.0,279.15655517578125,282.93994140625,295.02886962890625,298.83856201171875,293.1499938964844,293.1499938964844,279.45001220703125,38931.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626970887184144,1.0,0.0,0.0,3.7160372734069824,3.716062307357788,9.214110150423948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.79638671875,0.0,1630.2137451171875,1895.4371337890625,0.0,3976.591064453125,0.9221885800361632,1.0,0.0,3.0,1.0,0.0
18194820,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8183307647705078,0.4015448987483978,0.3645802736282348,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9783968925476074,0.6825728416442871,0.6470118165016174,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8975033164024353,0.5360132455825806,0.376268595457077,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8475725650787354,0.4501729309558868,0.4294222295284271,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6981393098831177,0.2455010861158371,1.1246229410171509,285.0083923339844,284.95001220703125,301.4362487792969,291.9784545898437,298.4466247558594,297.22662353515625,285.0076904296875,1.0,0.6715867519378662,0.3845961093902588,0.3845961093902588,1.0,1.0,-3.533122301101685,1.0232445001602173,2.5098776817321777,0.2285433411598205,0.9822140336036682,0.9822140336036682,0.0,213.42564392089844,190.0,58011.625,0.0,3802.30419921875,1.0,279.4427795410156,283.0814819335937,294.9563293457031,298.6446533203125,293.1499938964844,293.1499938964844,279.1499938964844,33753.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545690417289734,1.0,0.0,0.0,3.8114304542541504,3.811455726623535,9.693246738606831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.208984375,0.0,1702.74169921875,1895.4371337890625,0.0,3904.02880859375,0.9401676654815674,1.0,0.0,3.0,1.0,0.0
18194880,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8183307647705078,0.4015448987483978,0.3645802736282348,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9783968925476074,0.6825728416442871,0.6470118165016174,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8975033164024353,0.5360132455825806,0.376268595457077,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8475725650787354,0.4501729309558868,0.4294222295284271,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6981393098831177,0.2455010861158371,1.1246229410171509,285.0083923339844,284.95001220703125,301.4362487792969,291.9784545898437,298.4466247558594,297.22662353515625,285.0076904296875,1.0,0.6715867519378662,0.3845961093902588,0.3845961093902588,1.0,1.0,-3.533122301101685,1.0232445001602173,2.5098776817321777,0.2285433411598205,0.9822140336036682,0.9822140336036682,0.0,213.42564392089844,190.0,58011.625,0.0,3802.30419921875,1.0,279.4427795410156,283.0814819335937,294.9563293457031,298.6446533203125,293.1499938964844,293.1499938964844,279.1499938964844,33753.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545690417289734,1.0,0.0,0.0,3.8114304542541504,3.811455726623535,9.693246738606831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.208984375,0.0,1702.74169921875,1895.4371337890625,0.0,3904.02880859375,0.9401676654815674,1.0,0.0,3.0,1.0,0.0
18194940,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.829530656337738,0.4010083079338074,0.3639684319496155,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9910078644752502,0.6826968789100647,0.6470197439193726,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9133181571960448,0.5382747054100037,0.3776983320713043,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8602487444877625,0.4505699574947357,0.4295946359634399,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7091984152793884,0.2456500381231308,1.123825192451477,284.8920593261719,284.95001220703125,301.4448547363281,291.9554138183594,298.4434814453125,297.2230529785156,284.89361572265625,1.0,0.6657757759094238,0.3837594091892242,0.3837594091892242,1.0,1.0,-3.5333735942840576,1.0207823514938354,2.512591361999512,0.2262220233678817,0.8796775937080383,0.8796775937080383,0.0,202.0313720703125,178.0,58728.23046875,0.0,3734.1923828125,1.0,279.1562805175781,282.9430847167969,294.9809875488281,298.7805480957031,293.1499938964844,293.1499938964844,279.45001220703125,38939.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634122252464294,1.0,0.0,0.0,3.7043535709381104,3.704378604888916,9.156260603049304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.03076171875,0.0,1616.8033447265625,1895.4371337890625,0.0,3982.94384765625,0.9195203185081482,1.0,0.0,3.0,1.0,0.0
18195000,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.829530656337738,0.4010083079338074,0.3639684319496155,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9910078644752502,0.6826968789100647,0.6470197439193726,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9133181571960448,0.5382747054100037,0.3776983320713043,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8602487444877625,0.4505699574947357,0.4295946359634399,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7091984152793884,0.2456500381231308,1.123825192451477,284.8920593261719,284.95001220703125,301.4448547363281,291.9554138183594,298.4434814453125,297.2230529785156,284.89361572265625,1.0,0.6657757759094238,0.3837594091892242,0.3837594091892242,1.0,1.0,-3.5333735942840576,1.0207823514938354,2.512591361999512,0.2262220233678817,0.8796775937080383,0.8796775937080383,0.0,202.0313720703125,178.0,58728.23046875,0.0,3734.1923828125,1.0,279.1562805175781,282.9430847167969,294.9809875488281,298.7805480957031,293.1499938964844,293.1499938964844,279.45001220703125,38939.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634122252464294,1.0,0.0,0.0,3.7043535709381104,3.704378604888916,9.156260603049304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.03076171875,0.0,1616.8033447265625,1895.4371337890625,0.0,3982.94384765625,0.9195203185081482,1.0,0.0,3.0,1.0,0.0
18195060,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8422407507896423,0.401480495929718,0.3636902272701263,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.6841331720352173,0.6387208700180054,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9326121807098388,0.5416560769081116,0.3794821500778198,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8747988939285278,0.4516745507717132,0.4299601316452026,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7206994295120239,0.246206909418106,1.1235271692276,285.0057678222656,284.95001220703125,301.4575500488281,291.9339599609375,298.44891357421875,297.229736328125,285.0047912597656,1.0,0.6596330404281616,0.3829667568206787,0.3829667568206787,1.0,1.0,-3.531588077545166,1.0177956819534302,2.5137925148010254,0.2233188152313232,0.977794110774994,0.977794110774994,0.0,190.60867309570312,166.0,57857.44921875,0.0,3654.354736328125,1.0,279.44268798828125,283.0811462402344,294.9114990234375,298.5903015136719,293.1499938964844,293.1499938964844,279.1499938964844,33744.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552066922187804,1.0,0.0,0.0,3.801578283309937,3.801603317260742,9.64319951890502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.703125,0.0,1690.8558349609375,1895.4371337890625,0.0,3909.74462890625,0.9378886222839355,1.0,0.0,3.0,1.0,0.0
18195120,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8422407507896423,0.401480495929718,0.3636902272701263,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.6841331720352173,0.6387208700180054,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9326121807098388,0.5416560769081116,0.3794821500778198,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8747988939285278,0.4516745507717132,0.4299601316452026,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7206994295120239,0.246206909418106,1.1235271692276,285.0057678222656,284.95001220703125,301.4575500488281,291.9339599609375,298.44891357421875,297.229736328125,285.0047912597656,1.0,0.6596330404281616,0.3829667568206787,0.3829667568206787,1.0,1.0,-3.531588077545166,1.0177956819534302,2.5137925148010254,0.2233188152313232,0.977794110774994,0.977794110774994,0.0,190.60867309570312,166.0,57857.44921875,0.0,3654.354736328125,1.0,279.44268798828125,283.0811462402344,294.9114990234375,298.5903015136719,293.1499938964844,293.1499938964844,279.1499938964844,33744.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552066922187804,1.0,0.0,0.0,3.801578283309937,3.801603317260742,9.64319951890502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.703125,0.0,1690.8558349609375,1895.4371337890625,0.0,3909.74462890625,0.9378886222839355,1.0,0.0,3.0,1.0,0.0
18195180,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8456306457519531,0.4007477760314941,0.3632386922836303,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.687820315361023,0.6299124956130981,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9392285943031312,0.5438693761825562,0.3811628818511963,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8791518807411194,0.4518437087535858,0.4302836060523987,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7239116430282593,0.2462294846773147,1.1239135265350342,284.884765625,284.95001220703125,301.4739685058594,291.9139709472656,298.4502258300781,297.2325439453125,284.8864440917969,1.0,0.6504830718040466,0.3821741044521332,0.3821741044521332,1.0,1.0,-3.486193895339966,0.9997329711914062,2.48646092414856,0.2262938171625137,0.8655446767807007,0.8655446767807007,0.0,186.1744079589844,154.0,58043.8515625,0.0,3554.896484375,1.0,279.1571350097656,282.9423522949219,294.93310546875,298.700439453125,293.1499938964844,293.1499938964844,279.45001220703125,39435.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962859570980072,1.0,0.0,0.0,3.6674630641937256,3.667487859725952,8.974800493888324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.03125,0.0,1578.513671875,1895.4371337890625,0.0,3978.034912109375,0.911587655544281,1.0,0.0,3.0,1.0,0.0
18195240,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8456306457519531,0.4007477760314941,0.3632386922836303,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.687820315361023,0.6299124956130981,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9392285943031312,0.5438693761825562,0.3811628818511963,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8791518807411194,0.4518437087535858,0.4302836060523987,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7239116430282593,0.2462294846773147,1.1239135265350342,284.884765625,284.95001220703125,301.4739685058594,291.9139709472656,298.4502258300781,297.2325439453125,284.8864440917969,1.0,0.6504830718040466,0.3821741044521332,0.3821741044521332,1.0,1.0,-3.486193895339966,0.9997329711914062,2.48646092414856,0.2262938171625137,0.8655446767807007,0.8655446767807007,0.0,186.1744079589844,154.0,58043.8515625,0.0,3554.896484375,1.0,279.1571350097656,282.9423522949219,294.93310546875,298.700439453125,293.1499938964844,293.1499938964844,279.45001220703125,39435.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962859570980072,1.0,0.0,0.0,3.6674630641937256,3.667487859725952,8.974800493888324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.03125,0.0,1578.513671875,1895.4371337890625,0.0,3978.034912109375,0.911587655544281,1.0,0.0,3.0,1.0,0.0
18195300,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8558588624000549,0.4008189141750335,0.3627524971961975,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.6910229921340942,0.6060596108436584,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9534922242164612,0.5454471707344055,0.3818191587924957,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8907131552696228,0.4522183835506439,0.4301252961158752,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7323316335678101,0.2463933229446411,1.1226236820220947,284.9950866699219,284.95001220703125,301.4834899902344,291.9044494628906,298.4579162597656,297.24139404296875,284.9960327148437,1.0,0.646899938583374,0.3817777931690216,0.3817777931690216,1.0,1.0,-3.486824750900269,0.9992737770080566,2.487550973892212,0.2156852781772613,0.9355827569961548,0.9355827569961548,0.0,177.7243194580078,154.0,56946.3203125,0.0,3474.9501953125,1.0,279.4017944335937,283.08447265625,294.8658142089844,298.4601745605469,293.1499938964844,293.1499938964844,279.45001220703125,35210.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559101462364196,1.0,0.0,0.0,3.689655542373657,3.6896798610687256,9.083744885174384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.4453125,0.0,1571.763916015625,1895.4371337890625,0.0,3916.046142578125,0.91523414850235,1.0,0.0,3.0,1.0,0.0
18195360,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8623872399330139,0.4010301530361175,0.3627641201019287,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.6950846314430237,0.5922327041625977,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9622398614883424,0.5471703410148621,0.3828738033771515,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8980011343955994,0.4527254998683929,0.4304044246673584,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7376206517219543,0.2466587871313095,1.1228431463241575,284.9815979003906,284.95001220703125,301.4937744140625,291.895263671875,298.4697570800781,297.2560729980469,284.98004150390625,1.0,0.6422439217567444,0.3815906643867492,0.3815906643867492,1.0,1.0,-3.4720754623413086,0.9937646389007568,2.478310823440552,0.2135088145732879,0.9399239420890808,0.9399239420890808,0.0,172.62106323242188,172.0,56739.42578125,0.0,3409.572509765625,1.0,279.4432373046875,283.0758972167969,294.8609313964844,298.47869873046875,293.1499938964844,293.1499938964844,279.1499938964844,34518.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524459838867188,1.0,0.0,0.0,3.734699249267578,3.7347238063812256,9.30688997868856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.1767578125,0.0,1618.115478515625,1895.4371337890625,0.0,3884.970703125,0.9230386018753052,1.0,0.0,3.0,1.0,0.0
18195420,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.863351047039032,0.400475800037384,0.3624404966831207,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.7016116380691528,0.5897132158279419,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9652166366577148,0.5496562719345093,0.3847175538539886,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.899604856967926,0.4530038237571716,0.4308043420314789,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7388307452201843,0.2468647509813308,1.123978853225708,284.8985900878906,284.95001220703125,301.5166015625,291.8777770996094,298.488525390625,297.2751770019531,284.900146484375,1.0,0.6427289247512817,0.3812164068222046,0.3812164068222046,1.0,1.0,-3.472667932510376,0.992867648601532,2.479800224304199,0.2119134068489074,0.8507819175720215,0.8507819175720215,0.0,171.8179473876953,190.0,57168.99609375,0.0,3406.26953125,1.0,279.15789794921875,282.9768371582031,294.8885498046875,298.58697509765625,293.1499938964844,293.1499938964844,279.45001220703125,39502.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583112001419068,1.0,0.0,0.0,3.576079130172729,3.5761032104492188,8.533114055353508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.32275390625,0.0,1478.1458740234375,1895.4371337890625,0.0,3937.517578125,0.8918702602386475,1.0,0.0,3.0,1.0,0.0
18195480,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.863351047039032,0.400475800037384,0.3624404966831207,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.7016116380691528,0.5897132158279419,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9652166366577148,0.5496562719345093,0.3847175538539886,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.899604856967926,0.4530038237571716,0.4308043420314789,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7388307452201843,0.2468647509813308,1.123978853225708,284.8985900878906,284.95001220703125,301.5166015625,291.8777770996094,298.488525390625,297.2751770019531,284.900146484375,1.0,0.6427289247512817,0.3812164068222046,0.3812164068222046,1.0,1.0,-3.472667932510376,0.992867648601532,2.479800224304199,0.2119134068489074,0.8507819175720215,0.8507819175720215,0.0,171.8179473876953,190.0,57168.99609375,0.0,3406.26953125,1.0,279.15789794921875,282.9768371582031,294.8885498046875,298.58697509765625,293.1499938964844,293.1499938964844,279.45001220703125,39502.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583112001419068,1.0,0.0,0.0,3.576079130172729,3.5761032104492188,8.533114055353508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.32275390625,0.0,1478.1458740234375,1895.4371337890625,0.0,3937.517578125,0.8918702602386475,1.0,0.0,3.0,1.0,0.0
18195540,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8572320938110352,0.4009705781936645,0.362801045179367,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.7054867148399353,0.6031758785247803,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9598448276519777,0.5532934069633484,0.3871563971042633,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8933351635932922,0.4540693461894989,0.4317606687545776,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7343223690986633,0.2475331872701645,1.127156376838684,285.0180358886719,284.95001220703125,301.54205322265625,291.861328125,298.5050354003906,297.2882080078125,285.0179748535156,1.0,0.6491451263427734,0.3808421790599823,0.3808421790599823,1.0,1.0,-3.4971742630004883,0.9998886585235596,2.4972856044769287,0.2132066935300827,0.957141101360321,0.957141101360321,0.0,177.2188262939453,193.0,56761.47265625,0.0,3496.8359375,1.0,279.4418640136719,283.1116027832031,294.8346252441406,298.4309997558594,293.1499938964844,293.1499938964844,279.1499938964844,33187.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491870403289796,1.0,0.0,0.0,3.6972496509552,3.6972734928131104,9.121176276494224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.115234375,0.0,1565.0589599609375,1895.4371337890625,0.0,3855.635498046875,0.9141629338264464,1.0,0.0,3.0,1.0,0.0
18195600,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8572320938110352,0.4009705781936645,0.362801045179367,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.7054867148399353,0.6031758785247803,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9598448276519777,0.5532934069633484,0.3871563971042633,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8933351635932922,0.4540693461894989,0.4317606687545776,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7343223690986633,0.2475331872701645,1.127156376838684,285.0180358886719,284.95001220703125,301.54205322265625,291.861328125,298.5050354003906,297.2882080078125,285.0179748535156,1.0,0.6491451263427734,0.3808421790599823,0.3808421790599823,1.0,1.0,-3.4971742630004883,0.9998886585235596,2.4972856044769287,0.2132066935300827,0.957141101360321,0.957141101360321,0.0,177.2188262939453,193.0,56761.47265625,0.0,3496.8359375,1.0,279.4418640136719,283.1116027832031,294.8346252441406,298.4309997558594,293.1499938964844,293.1499938964844,279.1499938964844,33187.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491870403289796,1.0,0.0,0.0,3.6972496509552,3.6972734928131104,9.121176276494224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.115234375,0.0,1565.0589599609375,1895.4371337890625,0.0,3855.635498046875,0.9141629338264464,1.0,0.0,3.0,1.0,0.0
18195660,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8513687252998352,0.4003130197525024,0.3626681566238403,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.7056468725204468,0.6158108711242676,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9546126127243042,0.5557796955108643,0.3892256319522857,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874347805976868,0.4542669355869293,0.432369202375412,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7300815582275391,0.2476670742034912,1.1293522119522097,284.91168212890625,284.95001220703125,301.56982421875,291.84576416015625,298.501953125,297.275146484375,284.9131164550781,1.0,0.654327929019928,0.3800770342350006,0.3800770342350006,1.0,1.0,-3.518095731735229,1.0045214891433716,2.5135743618011475,0.213475301861763,0.872376024723053,0.872376024723053,0.0,182.3195037841797,196.0,57832.61328125,0.0,3578.001708984375,1.0,279.1570129394531,282.9756164550781,294.8774719238281,298.61004638671875,293.1499938964844,293.1499938964844,279.45001220703125,38054.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593701958656312,1.0,0.0,0.0,3.618375778198242,3.618399858474731,8.736161589695257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.49365234375,0.0,1513.50537109375,1895.4371337890625,0.0,3946.969482421875,0.8998585343360901,1.0,0.0,3.0,1.0,0.0
18195720,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8513687252998352,0.4003130197525024,0.3626681566238403,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.7056468725204468,0.6158108711242676,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9546126127243042,0.5557796955108643,0.3892256319522857,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874347805976868,0.4542669355869293,0.432369202375412,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7300815582275391,0.2476670742034912,1.1293522119522097,284.91168212890625,284.95001220703125,301.56982421875,291.84576416015625,298.501953125,297.275146484375,284.9131164550781,1.0,0.654327929019928,0.3800770342350006,0.3800770342350006,1.0,1.0,-3.518095731735229,1.0045214891433716,2.5135743618011475,0.213475301861763,0.872376024723053,0.872376024723053,0.0,182.3195037841797,196.0,57832.61328125,0.0,3578.001708984375,1.0,279.1570129394531,282.9756164550781,294.8774719238281,298.61004638671875,293.1499938964844,293.1499938964844,279.45001220703125,38054.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593701958656312,1.0,0.0,0.0,3.618375778198242,3.618399858474731,8.736161589695257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.49365234375,0.0,1513.50537109375,1895.4371337890625,0.0,3946.969482421875,0.8998585343360901,1.0,0.0,3.0,1.0,0.0
18195780,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8469613790512085,0.4005466997623443,0.3627515137195587,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.7057559490203857,0.6259773969650269,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9509658217430116,0.5592368245124817,0.3915085792541504,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8829621076583862,0.4550851881504059,0.4330593049526214,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.726784884929657,0.2480781078338623,1.1312710046768188,285.0219116210937,284.95001220703125,301.5994873046875,291.8310241699219,298.5043640136719,297.2692565917969,285.0212097167969,1.0,0.6588935256004333,0.3793118894100189,0.3793118894100189,1.0,1.0,-3.5363078117370605,1.0082049369812012,2.52810287475586,0.2131292074918747,0.9786090850830078,0.9786090850830078,0.0,186.5413513183593,199.0,57387.63671875,0.0,3648.093017578125,1.0,279.44219970703125,283.1022033691406,294.8177490234375,298.4570617675781,293.1499938964844,293.1499938964844,279.1499938964844,32880.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530889391899108,1.0,0.0,0.0,3.748915433883667,3.748939752578736,9.377877745464502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.0107421875,0.0,1622.0570068359375,1895.4371337890625,0.0,3890.7470703125,0.9254912734031676,1.0,0.0,3.0,1.0,0.0
18195840,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8469613790512085,0.4005466997623443,0.3627515137195587,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.7057559490203857,0.6259773969650269,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9509658217430116,0.5592368245124817,0.3915085792541504,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8829621076583862,0.4550851881504059,0.4330593049526214,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.726784884929657,0.2480781078338623,1.1312710046768188,285.0219116210937,284.95001220703125,301.5994873046875,291.8310241699219,298.5043640136719,297.2692565917969,285.0212097167969,1.0,0.6588935256004333,0.3793118894100189,0.3793118894100189,1.0,1.0,-3.5363078117370605,1.0082049369812012,2.52810287475586,0.2131292074918747,0.9786090850830078,0.9786090850830078,0.0,186.5413513183593,199.0,57387.63671875,0.0,3648.093017578125,1.0,279.44219970703125,283.1022033691406,294.8177490234375,298.4570617675781,293.1499938964844,293.1499938964844,279.1499938964844,32880.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530889391899108,1.0,0.0,0.0,3.748915433883667,3.748939752578736,9.377877745464502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.0107421875,0.0,1622.0570068359375,1895.4371337890625,0.0,3890.7470703125,0.9254912734031676,1.0,0.0,3.0,1.0,0.0
