time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195900,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8449885249137878,0.400222510099411,0.3627843558788299,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.7052839994430542,0.63062584400177,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.949389398097992,0.5605034828186035,0.3926430642604828,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8809891939163208,0.4551820158958435,0.4334220588207245,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7253268957138062,0.2481142282485962,1.132294774055481,284.8909912109375,284.95001220703125,301.61492919921875,291.8238830566406,298.5024719238281,297.26190185546875,284.8880615234375,1.0,0.66103196144104,0.3789293169975281,0.3789293169975281,1.0,1.0,-3.544975996017456,1.0098892450332642,2.5350866317749023,0.2129552960395813,0.894013524055481,0.894013524055481,0.0,188.51109313964844,199.0,58505.4609375,0.0,3681.444091796875,1.0,279.1952209472656,282.9418640136719,294.8676147460937,298.6786499023437,293.1499938964844,293.1499938964844,279.1499938964844,36384.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605045318603516,1.0,0.0,0.0,3.740530014038086,3.740555047988892,9.335972777080316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.3486328125,0.0,1639.189208984375,1895.4371337890625,0.0,3957.08203125,0.9240152835845948,1.0,0.0,3.0,1.0,0.0
18195960,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8424871563911438,0.3996973633766174,0.3624050617218017,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.704423189163208,0.6358759999275208,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9471914768218994,0.5615764260292053,0.3934487700462341,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8785182237625122,0.4550806879997253,0.4334368407726288,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7234715819358826,0.248011514544487,1.1323386430740356,284.903076171875,284.95001220703125,301.6307067871094,291.8169250488281,298.4983825683594,297.2521057128906,284.9045715332031,1.0,0.6630017161369324,0.3783989250659942,0.3783989250659942,1.0,1.0,-3.551877975463867,1.0105621814727783,2.541315793991089,0.2121517062187194,0.883054792881012,0.883054792881012,0.0,190.6148834228516,202.0,58432.20703125,0.0,3711.361083984375,1.0,279.1569519042969,282.9555053710937,294.8523864746094,298.6248474121094,293.1499938964844,293.1499938964844,279.45001220703125,38021.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639363288879396,1.0,0.0,0.0,3.674861192703247,3.674885749816896,9.011044994622351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.6201171875,0.0,1576.23095703125,1895.4371337890625,0.0,3987.595947265625,0.9123600125312804,1.0,0.0,3.0,1.0,0.0
18196020,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8389833569526672,0.3998495042324066,0.3623678386211395,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.7036886811256409,0.6442651152610779,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9445407390594482,0.5650036931037903,0.3956721425056457,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8749939799308777,0.4557899832725525,0.4339783489704132,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7207561731338501,0.2483136653900146,1.1335636377334597,285.0189514160156,284.95001220703125,301.66314697265625,291.8033447265625,298.500732421875,297.2469787597656,285.018310546875,1.0,0.6667736172676086,0.3773381114006042,0.3773381114006042,1.0,1.0,-3.566720724105835,1.0121760368347168,2.554544687271118,0.2104617357254028,0.989456593990326,0.989456593990326,0.0,194.1811370849609,205.0,57871.421875,0.0,3770.240234375,1.0,279.44256591796875,283.0899353027344,294.7894897460937,298.4603271484375,293.1499938964844,293.1499938964844,279.1499938964844,33124.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957477867603302,1.0,0.0,0.0,3.793436050415039,3.7934610843658447,9.60193688115396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.19140625,0.0,1676.32177734375,1895.4371337890625,0.0,3930.072021484375,0.9356932640075684,1.0,0.0,3.0,1.0,0.0
18196080,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8389833569526672,0.3998495042324066,0.3623678386211395,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.7036886811256409,0.6442651152610779,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9445407390594482,0.5650036931037903,0.3956721425056457,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8749939799308777,0.4557899832725525,0.4339783489704132,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7207561731338501,0.2483136653900146,1.1335636377334597,285.0189514160156,284.95001220703125,301.66314697265625,291.8033447265625,298.500732421875,297.2469787597656,285.018310546875,1.0,0.6667736172676086,0.3773381114006042,0.3773381114006042,1.0,1.0,-3.566720724105835,1.0121760368347168,2.554544687271118,0.2104617357254028,0.989456593990326,0.989456593990326,0.0,194.1811370849609,205.0,57871.421875,0.0,3770.240234375,1.0,279.44256591796875,283.0899353027344,294.7894897460937,298.4603271484375,293.1499938964844,293.1499938964844,279.1499938964844,33124.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957477867603302,1.0,0.0,0.0,3.793436050415039,3.7934610843658447,9.60193688115396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.19140625,0.0,1676.32177734375,1895.4371337890625,0.0,3930.072021484375,0.9356932640075684,1.0,0.0,3.0,1.0,0.0
18196140,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8352549076080322,0.3989653289318084,0.3619753420352936,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.701624870300293,0.6527796387672424,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9415877461433412,0.5673399567604065,0.3976020216941833,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.871332049369812,0.4557242393493652,0.4342808723449707,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7179126143455505,0.2482021301984787,1.1343032121658323,284.8985595703125,284.95001220703125,301.6964416503906,291.7901916503906,298.49676513671875,297.2330322265625,284.900146484375,1.0,0.670327365398407,0.3762773275375366,0.3762773275375366,1.0,1.0,-3.5800724029541016,1.0132668018341064,2.566805601119995,0.2086962163448333,0.8903563618659973,0.8903563618659973,0.0,197.76873779296875,208.0,58903.5625,0.0,3825.907470703125,1.0,279.15625,282.9418029785156,294.82403564453125,298.6253967285156,293.1499938964844,293.1499938964844,279.45001220703125,38170.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679410457611084,1.0,0.0,0.0,3.716944694519043,3.7169697284698486,9.218611012329348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.27880859375,0.0,1625.4710693359375,1895.4371337890625,0.0,4023.048583984375,0.9217592477798462,1.0,0.0,3.0,1.0,0.0
18196200,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8352549076080322,0.3989653289318084,0.3619753420352936,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.701624870300293,0.6527796387672424,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9415877461433412,0.5673399567604065,0.3976020216941833,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.871332049369812,0.4557242393493652,0.4342808723449707,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7179126143455505,0.2482021301984787,1.1343032121658323,284.8985595703125,284.95001220703125,301.6964416503906,291.7901916503906,298.49676513671875,297.2330322265625,284.900146484375,1.0,0.670327365398407,0.3762773275375366,0.3762773275375366,1.0,1.0,-3.5800724029541016,1.0132668018341064,2.566805601119995,0.2086962163448333,0.8903563618659973,0.8903563618659973,0.0,197.76873779296875,208.0,58903.5625,0.0,3825.907470703125,1.0,279.15625,282.9418029785156,294.82403564453125,298.6253967285156,293.1499938964844,293.1499938964844,279.45001220703125,38170.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679410457611084,1.0,0.0,0.0,3.716944694519043,3.7169697284698486,9.218611012329348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.27880859375,0.0,1625.4710693359375,1895.4371337890625,0.0,4023.048583984375,0.9217592477798462,1.0,0.0,3.0,1.0,0.0
18196260,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.832281231880188,0.3991210162639618,0.3619182705879211,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.7001200914382935,0.6600013971328735,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9395476579666138,0.5708099007606506,0.3998353481292724,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8683731555938721,0.4564125537872314,0.4347784519195556,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7155459523200989,0.2485164701938629,1.135472297668457,285.02001953125,284.95001220703125,301.73016357421875,291.77734375,298.5024108886719,297.231689453125,285.0194091796875,1.0,0.6737094521522522,0.3753342926502228,0.3753342926502228,1.0,1.0,-3.59337854385376,1.0146764516830444,2.578701972961426,0.2071375399827957,0.9996392726898192,0.9996392726898192,0.0,200.9959411621093,211.0,58288.765625,0.0,3879.64013671875,1.0,279.4428100585937,283.082763671875,294.76202392578125,298.45855712890625,293.1499938964844,293.1499938964844,279.1499938964844,33281.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961168110370636,1.0,0.0,0.0,3.828510046005249,3.828535318374634,9.780316077012683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.2587890625,0.0,1719.6488037109375,1895.4371337890625,0.0,3962.991455078125,0.9437039494514464,1.0,0.0,3.0,1.0,0.0
18196320,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.832281231880188,0.3991210162639618,0.3619182705879211,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.7001200914382935,0.6600013971328735,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9395476579666138,0.5708099007606506,0.3998353481292724,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8683731555938721,0.4564125537872314,0.4347784519195556,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7155459523200989,0.2485164701938629,1.135472297668457,285.02001953125,284.95001220703125,301.73016357421875,291.77734375,298.5024108886719,297.231689453125,285.0194091796875,1.0,0.6737094521522522,0.3753342926502228,0.3753342926502228,1.0,1.0,-3.59337854385376,1.0146764516830444,2.578701972961426,0.2071375399827957,0.9996392726898192,0.9996392726898192,0.0,200.9959411621093,211.0,58288.765625,0.0,3879.64013671875,1.0,279.4428100585937,283.082763671875,294.76202392578125,298.45855712890625,293.1499938964844,293.1499938964844,279.1499938964844,33281.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961168110370636,1.0,0.0,0.0,3.828510046005249,3.828535318374634,9.780316077012683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.2587890625,0.0,1719.6488037109375,1895.4371337890625,0.0,3962.991455078125,0.9437039494514464,1.0,0.0,3.0,1.0,0.0
18196380,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8275300860404968,0.3981951475143432,0.3615513145923614,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9963498115539552,0.6976966261863708,0.6615766882896423,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9350347518920898,0.5731222629547119,0.4018012583255768,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8635590076446533,0.4562956690788269,0.4350955188274383,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7116304039955139,0.2483741790056228,1.136399269104004,284.8941650390625,284.95001220703125,301.7640380859375,291.7646484375,298.5021667480469,297.22283935546875,284.89532470703125,1.0,0.6765570640563965,0.3743912875652313,0.3743912875652313,1.0,1.0,-3.5987308025360107,1.013471603393555,2.585259199142456,0.2050254046916961,0.8957376480102539,0.8957376480102539,0.0,205.39630126953125,214.0,59247.2578125,0.0,3920.39990234375,1.0,279.15692138671875,282.9300231933594,294.79644775390625,298.6215209960937,293.1499938964844,293.1499938964844,279.45001220703125,38240.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713265895843506,1.0,0.0,0.0,3.751204490661621,3.751230001449585,9.38933339966752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.0888671875,0.0,1665.9345703125,1895.4371337890625,0.0,4052.88427734375,0.9294289350509644,1.0,0.0,3.0,1.0,0.0
18196440,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8275300860404968,0.3981951475143432,0.3615513145923614,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9963498115539552,0.6976966261863708,0.6615766882896423,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9350347518920898,0.5731222629547119,0.4018012583255768,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8635590076446533,0.4562956690788269,0.4350955188274383,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7116304039955139,0.2483741790056228,1.136399269104004,284.8941650390625,284.95001220703125,301.7640380859375,291.7646484375,298.5021667480469,297.22283935546875,284.89532470703125,1.0,0.6765570640563965,0.3743912875652313,0.3743912875652313,1.0,1.0,-3.5987308025360107,1.013471603393555,2.585259199142456,0.2050254046916961,0.8957376480102539,0.8957376480102539,0.0,205.39630126953125,214.0,59247.2578125,0.0,3920.39990234375,1.0,279.15692138671875,282.9300231933594,294.79644775390625,298.6215209960937,293.1499938964844,293.1499938964844,279.45001220703125,38240.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713265895843506,1.0,0.0,0.0,3.751204490661621,3.751230001449585,9.38933339966752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.0888671875,0.0,1665.9345703125,1895.4371337890625,0.0,4052.88427734375,0.9294289350509644,1.0,0.0,3.0,1.0,0.0
18196500,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8250850439071655,0.3981296420097351,0.3613146543502807,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9938714504241944,0.6972833275794983,0.6608433723449707,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9326800107955932,0.5747234225273132,0.4027529656887054,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8610763549804688,0.4565034508705139,0.4351702630519867,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7094972729682922,0.2484206259250641,1.1364805698394775,285.0157165527344,284.95001220703125,301.7809143066406,291.7583312988281,298.5052795410156,297.2231140136719,285.0179748535156,1.0,0.6776641607284546,0.3739197850227356,0.3739197850227356,1.0,1.0,-3.598873853683472,1.012050986289978,2.586822986602783,0.2035183161497116,0.9786155223846436,0.9786155223846436,0.0,207.56016540527344,214.0,58317.71875,0.0,3934.105712890625,1.0,279.4044494628906,283.0763244628906,294.7335205078125,298.3997802734375,293.1499938964844,293.1499938964844,279.45001220703125,34432.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658262133598328,1.0,0.0,0.0,3.788094282150269,3.788119316101074,9.574913519827533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.31005859375,0.0,1680.129150390625,1895.4371337890625,0.0,4004.34814453125,0.9366777539253236,1.0,0.0,3.0,1.0,0.0
18196560,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8237370848655701,0.3982657790184021,0.3614514172077179,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9924123883247375,0.6972982883453369,0.6607781052589417,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9317730665206908,0.5765290856361389,0.4040160179138183,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8597273826599121,0.4569051265716553,0.4355531930923462,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7082968354225159,0.2485992610454559,1.137354850769043,285.01336669921875,284.95001220703125,301.79766845703125,291.75201416015625,298.51043701171875,297.2258605957031,285.01239013671875,1.0,0.6788515448570251,0.3734948933124542,0.3734948933124542,1.0,1.0,-3.601987838745117,1.011729717254639,2.5902581214904785,0.2024696916341781,0.999434769153595,0.999434769153595,0.0,209.0978546142578,217.0,58419.78515625,0.0,3951.61962890625,1.0,279.4439697265625,283.0726013183594,294.7324523925781,298.4405822753906,293.1499938964844,293.1499938964844,279.1499938964844,33561.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638760685920716,1.0,0.0,0.0,3.8495633602142334,3.849588871002197,9.888177601169446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.849609375,0.0,1747.4891357421875,1895.4371337890625,0.0,3987.06103515625,0.9484344124794006,1.0,0.0,3.0,1.0,0.0
18196620,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8197702765464783,0.3973106443881988,0.3610351681709289,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9884092807769777,0.6961531639099121,0.6601578593254089,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9283218383789062,0.5788122415542603,0.4059483110904693,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8558731079101562,0.4567539393901825,0.4358137845993042,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.704872727394104,0.2484114915132522,1.1379395723342896,284.8890380859375,284.95001220703125,301.8306579589844,291.7393798828125,298.51220703125,297.22003173828125,284.8905334472656,1.0,0.6809514164924622,0.3726450800895691,0.3726450800895691,1.0,1.0,-3.604093551635742,1.0097496509552002,2.594343900680542,0.2001949697732925,0.8925593495368958,0.8925593495368958,0.0,212.81402587890625,220.0,59253.05859375,0.0,3979.95458984375,1.0,279.15594482421875,282.9241638183594,294.76727294921875,298.5934143066406,293.1499938964844,293.1499938964844,279.45001220703125,38667.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731801152229308,1.0,0.0,0.0,3.755943536758423,3.7559690475463854,9.413071779817984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.38330078125,0.0,1674.7984619140625,1895.4371337890625,0.0,4069.16455078125,0.9307507276535034,1.0,0.0,3.0,1.0,0.0
18196680,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8197702765464783,0.3973106443881988,0.3610351681709289,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9884092807769777,0.6961531639099121,0.6601578593254089,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9283218383789062,0.5788122415542603,0.4059483110904693,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8558731079101562,0.4567539393901825,0.4358137845993042,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.704872727394104,0.2484114915132522,1.1379395723342896,284.8890380859375,284.95001220703125,301.8306579589844,291.7393798828125,298.51220703125,297.22003173828125,284.8905334472656,1.0,0.6809514164924622,0.3726450800895691,0.3726450800895691,1.0,1.0,-3.604093551635742,1.0097496509552002,2.594343900680542,0.2001949697732925,0.8925593495368958,0.8925593495368958,0.0,212.81402587890625,220.0,59253.05859375,0.0,3979.95458984375,1.0,279.15594482421875,282.9241638183594,294.76727294921875,298.5934143066406,293.1499938964844,293.1499938964844,279.45001220703125,38667.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731801152229308,1.0,0.0,0.0,3.755943536758423,3.7559690475463854,9.413071779817984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.38330078125,0.0,1674.7984619140625,1895.4371337890625,0.0,4069.16455078125,0.9307507276535034,1.0,0.0,3.0,1.0,0.0
18196740,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8169276714324951,0.397404283285141,0.3609224557876587,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9854319095611572,0.6963127851486206,0.6600243449211121,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9264113306999208,0.5822494626045227,0.4081566929817199,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8531697988510132,0.4573743939399719,0.4362462759017944,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7023851275444031,0.248639315366745,1.1387290954589844,285.0114440917969,284.95001220703125,301.8627014160156,291.7265625,298.52099609375,297.2242431640625,285.0108337402344,1.0,0.682945191860199,0.3717952966690063,0.3717952966690063,1.0,1.0,-3.607913017272949,1.0083322525024414,2.599580764770508,0.1978243142366409,0.9966036081314088,0.9966036081314088,0.0,215.75750732421875,223.0,58401.8515625,0.0,4008.048583984375,1.0,279.4430236816406,283.0704345703125,294.7048034667969,298.410888671875,293.1499938964844,293.1499938964844,279.1499938964844,33743.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651050567626952,1.0,0.0,0.0,3.848985433578491,3.849010944366455,9.885208100968157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.140625,0.0,1748.2161865234375,1895.4371337890625,0.0,3997.960205078125,0.9486464858055116,1.0,0.0,3.0,1.0,0.0
18196800,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8169276714324951,0.397404283285141,0.3609224557876587,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9854319095611572,0.6963127851486206,0.6600243449211121,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9264113306999208,0.5822494626045227,0.4081566929817199,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8531697988510132,0.4573743939399719,0.4362462759017944,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7023851275444031,0.248639315366745,1.1387290954589844,285.0114440917969,284.95001220703125,301.8627014160156,291.7265625,298.52099609375,297.2242431640625,285.0108337402344,1.0,0.682945191860199,0.3717952966690063,0.3717952966690063,1.0,1.0,-3.607913017272949,1.0083322525024414,2.599580764770508,0.1978243142366409,0.9966036081314088,0.9966036081314088,0.0,215.75750732421875,223.0,58401.8515625,0.0,4008.048583984375,1.0,279.4430236816406,283.0704345703125,294.7048034667969,298.410888671875,293.1499938964844,293.1499938964844,279.1499938964844,33743.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651050567626952,1.0,0.0,0.0,3.848985433578491,3.849010944366455,9.885208100968157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.140625,0.0,1748.2161865234375,1895.4371337890625,0.0,3997.960205078125,0.9486464858055116,1.0,0.0,3.0,1.0,0.0
18196860,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8134198188781738,0.3964731395244598,0.3605067431926727,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9817761778831482,0.6953392028808594,0.6596065163612366,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9236671328544616,0.5845460891723633,0.4100845158100128,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8499337434768677,0.4572326838970184,0.4364970624446869,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6994428038597107,0.2484586089849472,1.139267086982727,284.8898620605469,284.95001220703125,301.8934020996094,291.7135009765625,298.52276611328125,297.218994140625,284.8913879394531,1.0,0.6848965287208557,0.3710275590419769,0.3710275590419769,1.0,1.0,-3.61018967628479,1.006645441055298,2.603544235229492,0.1957976818084716,0.89129638671875,0.89129638671875,0.0,219.137435913086,226.0,59215.95703125,0.0,4034.832275390625,1.0,279.15594482421875,282.9247436523437,294.739990234375,298.563232421875,293.1499938964844,293.1499938964844,279.45001220703125,38742.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740923047065736,1.0,0.0,0.0,3.753002643585205,3.753028154373169,9.398337965649262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.90283203125,0.0,1671.9140625,1895.4371337890625,0.0,4077.162353515625,0.9301709532737732,1.0,0.0,3.0,1.0,0.0
18196920,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8134198188781738,0.3964731395244598,0.3605067431926727,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9817761778831482,0.6953392028808594,0.6596065163612366,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9236671328544616,0.5845460891723633,0.4100845158100128,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8499337434768677,0.4572326838970184,0.4364970624446869,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6994428038597107,0.2484586089849472,1.139267086982727,284.8898620605469,284.95001220703125,301.8934020996094,291.7135009765625,298.52276611328125,297.218994140625,284.8913879394531,1.0,0.6848965287208557,0.3710275590419769,0.3710275590419769,1.0,1.0,-3.61018967628479,1.006645441055298,2.603544235229492,0.1957976818084716,0.89129638671875,0.89129638671875,0.0,219.137435913086,226.0,59215.95703125,0.0,4034.832275390625,1.0,279.15594482421875,282.9247436523437,294.739990234375,298.563232421875,293.1499938964844,293.1499938964844,279.45001220703125,38742.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740923047065736,1.0,0.0,0.0,3.753002643585205,3.753028154373169,9.398337965649262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.90283203125,0.0,1671.9140625,1895.4371337890625,0.0,4077.162353515625,0.9301709532737732,1.0,0.0,3.0,1.0,0.0
18196980,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8107998967170715,0.3965786695480346,0.3604035675525665,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9789315462112428,0.6955244541168213,0.6595185995101929,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9221336841583252,0.5879911780357361,0.4122961461544037,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8475717902183533,0.4578559100627899,0.4369291663169861,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6972197890281677,0.2486885786056518,1.1400468349456787,285.011962890625,284.95001220703125,301.9223937988281,291.7001037597656,298.5311584472656,297.22344970703125,285.0113525390625,1.0,0.6868141293525696,0.3702598512172699,0.3702598512172699,1.0,1.0,-3.614067316055298,1.0054917335510254,2.6085755825042725,0.1936718672513961,0.9955847859382628,0.9955847859382628,0.0,221.92530822753903,229.0,58365.5703125,0.0,4062.21826171875,1.0,279.4429931640625,283.0706481933594,294.6778869628906,298.3812866210937,293.1499938964844,293.1499938964844,279.1499938964844,33745.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659308195114136,1.0,0.0,0.0,3.846327543258667,3.846353054046631,9.871561132968054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.02734375,0.0,1744.9844970703125,1895.4371337890625,0.0,4005.27392578125,0.9480527639389038,1.0,0.0,3.0,1.0,0.0
18197040,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8107998967170715,0.3965786695480346,0.3604035675525665,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9789315462112428,0.6955244541168213,0.6595185995101929,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9221336841583252,0.5879911780357361,0.4122961461544037,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8475717902183533,0.4578559100627899,0.4369291663169861,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6972197890281677,0.2486885786056518,1.1400468349456787,285.011962890625,284.95001220703125,301.9223937988281,291.7001037597656,298.5311584472656,297.22344970703125,285.0113525390625,1.0,0.6868141293525696,0.3702598512172699,0.3702598512172699,1.0,1.0,-3.614067316055298,1.0054917335510254,2.6085755825042725,0.1936718672513961,0.9955847859382628,0.9955847859382628,0.0,221.92530822753903,229.0,58365.5703125,0.0,4062.21826171875,1.0,279.4429931640625,283.0706481933594,294.6778869628906,298.3812866210937,293.1499938964844,293.1499938964844,279.1499938964844,33745.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659308195114136,1.0,0.0,0.0,3.846327543258667,3.846353054046631,9.871561132968054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.02734375,0.0,1744.9844970703125,1895.4371337890625,0.0,4005.27392578125,0.9480527639389038,1.0,0.0,3.0,1.0,0.0
18197100,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8095335364341736,0.3962215483188629,0.3603968620300293,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9775433540344238,0.695162832736969,0.6595495939254761,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.921418845653534,0.5892404317855835,0.4134260714054107,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8464682102203369,0.4578850567340851,0.4372187256813049,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6962001323699951,0.248667225241661,1.140750527381897,284.87994384765625,284.95001220703125,301.9361572265625,291.6932373046875,298.532470703125,297.22198486328125,284.8769836425781,1.0,0.6878461241722107,0.369875967502594,0.369875967502594,1.0,1.0,-3.6166582107543945,1.0051153898239136,2.6115427017211914,0.1928138136863708,0.9067168831825256,0.9067168831825256,0.0,223.3533477783203,229.0,59395.86328125,0.0,4077.8427734375,1.0,279.1932373046875,282.9105529785156,294.7275085449219,298.5958557128906,293.1499938964844,293.1499938964844,279.1499938964844,37020.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723752737045288,1.0,0.0,0.0,3.827282905578613,3.827308893203736,9.774047384780715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.5859375,0.0,1747.5035400390625,1895.4371337890625,0.0,4062.10009765625,0.9439913630485536,1.0,0.0,3.0,1.0,0.0
18197160,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8073856830596924,0.3956530094146728,0.3599918484687805,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9752702713012696,0.6945218443870544,0.6590807437896729,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.91965651512146,0.590269923210144,0.4142142236232757,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8445937633514404,0.4577078223228454,0.4371736049652099,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6944637298583984,0.2485019415616989,1.140555739402771,284.8903503417969,284.95001220703125,301.9493408203125,291.6862487792969,298.5318603515625,297.21826171875,284.8919677734375,1.0,0.6887161135673523,0.3694961667060852,0.3694961667060852,1.0,1.0,-3.616270303726196,1.003791570663452,2.612478733062744,0.1916417330503463,0.8906794190406799,0.8906794190406799,0.0,225.24020385742188,232.0,59174.3359375,0.0,4088.484130859375,1.0,279.1560363769531,282.9252319335937,294.7128601074219,298.5335388183594,293.1499938964844,293.1499938964844,279.45001220703125,38757.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749202728271484,1.0,0.0,0.0,3.749824523925781,3.749850034713745,9.382426924275932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.96826171875,0.0,1668.28466796875,1895.4371337890625,0.0,4084.413330078125,0.9295138120651244,1.0,0.0,3.0,1.0,0.0
18197220,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.804781973361969,0.3957531452178955,0.3598849773406982,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9723812937736512,0.6946505308151245,0.6589442491531372,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.918265700340271,0.5936922430992126,0.4164095818996429,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.842385470867157,0.4583176970481872,0.4375937581062317,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6923473477363586,0.2487193644046783,1.14128315448761,285.0118103027344,284.95001220703125,301.973876953125,291.671875,298.5389404296875,297.2226257324219,285.0111999511719,1.0,0.6905947327613831,0.36873659491539,0.36873659491539,1.0,1.0,-3.619987964630127,1.0026004314422607,2.617387533187866,0.1895064860582351,0.9946778416633606,0.9946778416633606,0.0,228.00738525390625,235.0,58324.1484375,0.0,4115.41943359375,1.0,279.4429626464844,283.0704345703125,294.6498107910156,298.3506164550781,293.1499938964844,293.1499938964844,279.1499938964844,33742.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667968153953552,1.0,0.0,0.0,3.843813180923462,3.843838930130005,9.858658813755028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.0986328125,0.0,1741.8841552734375,1895.4371337890625,0.0,4012.936767578125,0.9474831223487854,1.0,0.0,3.0,1.0,0.0
18197280,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.804781973361969,0.3957531452178955,0.3598849773406982,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9723812937736512,0.6946505308151245,0.6589442491531372,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.918265700340271,0.5936922430992126,0.4164095818996429,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.842385470867157,0.4583176970481872,0.4375937581062317,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6923473477363586,0.2487193644046783,1.14128315448761,285.0118103027344,284.95001220703125,301.973876953125,291.671875,298.5389404296875,297.2226257324219,285.0111999511719,1.0,0.6905947327613831,0.36873659491539,0.36873659491539,1.0,1.0,-3.619987964630127,1.0026004314422607,2.617387533187866,0.1895064860582351,0.9946778416633606,0.9946778416633606,0.0,228.00738525390625,235.0,58324.1484375,0.0,4115.41943359375,1.0,279.4429626464844,283.0704345703125,294.6498107910156,298.3506164550781,293.1499938964844,293.1499938964844,279.1499938964844,33742.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667968153953552,1.0,0.0,0.0,3.843813180923462,3.843838930130005,9.858658813755028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.0986328125,0.0,1741.8841552734375,1895.4371337890625,0.0,4012.936767578125,0.9474831223487854,1.0,0.0,3.0,1.0,0.0
18197340,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8013990521430969,0.3948227167129516,0.3594672977924347,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9686416983604432,0.6935855150222778,0.658447265625,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9159405827522278,0.5959300398826599,0.4183009266853332,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8395660519599915,0.4581533372402191,0.4378226697444916,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6896986365318298,0.2485168725252151,1.1417237520217896,284.8904113769531,284.95001220703125,301.9956359863281,291.6568603515625,298.5380554199219,297.21734619140625,284.89190673828125,1.0,0.6924597024917603,0.3679769933223724,0.3679769933223724,1.0,1.0,-3.621979951858521,1.0008368492126465,2.621143102645874,0.18745157122612,0.889817476272583,0.889817476272583,0.0,231.31915283203125,238.0,59127.296875,0.0,4141.17919921875,1.0,279.156005859375,282.9252624511719,294.6835327148437,298.5011901855469,293.1499938964844,293.1499938964844,279.45001220703125,38760.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975836455821991,1.0,0.0,0.0,3.746904373168945,3.746929883956909,9.367819870931272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.2724609375,0.0,1664.8790283203125,1895.4371337890625,0.0,4092.427734375,0.928824245929718,1.0,0.0,3.0,1.0,0.0
18197400,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8013990521430969,0.3948227167129516,0.3594672977924347,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9686416983604432,0.6935855150222778,0.658447265625,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9159405827522278,0.5959300398826599,0.4183009266853332,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8395660519599915,0.4581533372402191,0.4378226697444916,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6896986365318298,0.2485168725252151,1.1417237520217896,284.8904113769531,284.95001220703125,301.9956359863281,291.6568603515625,298.5380554199219,297.21734619140625,284.89190673828125,1.0,0.6924597024917603,0.3679769933223724,0.3679769933223724,1.0,1.0,-3.621979951858521,1.0008368492126465,2.621143102645874,0.18745157122612,0.889817476272583,0.889817476272583,0.0,231.31915283203125,238.0,59127.296875,0.0,4141.17919921875,1.0,279.156005859375,282.9252624511719,294.6835327148437,298.5011901855469,293.1499938964844,293.1499938964844,279.45001220703125,38760.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975836455821991,1.0,0.0,0.0,3.746904373168945,3.746929883956909,9.367819870931272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.2724609375,0.0,1664.8790283203125,1895.4371337890625,0.0,4092.427734375,0.928824245929718,1.0,0.0,3.0,1.0,0.0
18197460,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7988854050636292,0.39491868019104,0.3593585193157196,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.965699315071106,0.6936513185501099,0.6582542061805725,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.914657711982727,0.5993189811706543,0.4204733371734619,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8374773263931274,0.4587493538856506,0.4382305145263672,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6876656413078308,0.2487187534570694,1.142383337020874,285.0113220214844,284.95001220703125,302.0142517089844,291.64111328125,298.5435485839844,297.2216186523437,285.0107116699219,1.0,0.6943028569221497,0.367262601852417,0.367262601852417,1.0,1.0,-3.625503540039064,0.9997110366821288,2.6257922649383545,0.1854152977466583,0.9932420253753662,0.9932420253753662,0.0,234.0810089111328,241.0,58270.46875,0.0,4167.6572265625,1.0,279.4429626464844,283.0702819824219,294.6191101074219,298.316650390625,293.1499938964844,293.1499938964844,279.1499938964844,33747.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677262902259828,1.0,0.0,0.0,3.840425729751587,3.840451002120972,9.84128973868792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0361328125,0.0,1737.7926025390625,1895.4371337890625,0.0,4021.15185546875,0.9467206597328186,1.0,0.0,3.0,1.0,0.0
18197520,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7988854050636292,0.39491868019104,0.3593585193157196,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.965699315071106,0.6936513185501099,0.6582542061805725,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.914657711982727,0.5993189811706543,0.4204733371734619,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8374773263931274,0.4587493538856506,0.4382305145263672,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6876656413078308,0.2487187534570694,1.142383337020874,285.0113220214844,284.95001220703125,302.0142517089844,291.64111328125,298.5435485839844,297.2216186523437,285.0107116699219,1.0,0.6943028569221497,0.367262601852417,0.367262601852417,1.0,1.0,-3.625503540039064,0.9997110366821288,2.6257922649383545,0.1854152977466583,0.9932420253753662,0.9932420253753662,0.0,234.0810089111328,241.0,58270.46875,0.0,4167.6572265625,1.0,279.4429626464844,283.0702819824219,294.6191101074219,298.316650390625,293.1499938964844,293.1499938964844,279.1499938964844,33747.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677262902259828,1.0,0.0,0.0,3.840425729751587,3.840451002120972,9.84128973868792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0361328125,0.0,1737.7926025390625,1895.4371337890625,0.0,4021.15185546875,0.9467206597328186,1.0,0.0,3.0,1.0,0.0
18197580,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7956274151802063,0.3939872682094574,0.3589387834072113,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9618985056877136,0.6925264596939087,0.6576998233795166,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9124744534492492,0.6015080213546753,0.4223330914974212,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8347967863082886,0.4585715532302856,0.4384465217590332,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6851187348365784,0.2485011368989944,1.1427562236785889,284.89044189453125,284.95001220703125,302.02935791015625,291.6245422363281,298.5408630371094,297.2162170410156,284.8919372558594,1.0,0.696132481098175,0.3665482103824615,0.3665482103824615,1.0,1.0,-3.627288818359375,0.9980159997940063,2.629272699356079,0.1834652423858642,0.888546884059906,0.888546884059906,0.0,237.3910980224609,244.0,59062.80859375,0.0,4192.92138671875,1.0,279.1560363769531,282.9259033203125,294.6513977050781,298.46514892578125,293.1499938964844,293.1499938964844,279.45001220703125,38788.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767972826957704,1.0,0.0,0.0,3.742199182510376,3.74222469329834,9.344307159153686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.240234375,0.0,1659.5726318359375,1895.4371337890625,0.0,4100.82177734375,0.9277961254119872,1.0,0.0,3.0,1.0,0.0
18197640,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7956274151802063,0.3939872682094574,0.3589387834072113,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9618985056877136,0.6925264596939087,0.6576998233795166,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9124744534492492,0.6015080213546753,0.4223330914974212,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8347967863082886,0.4585715532302856,0.4384465217590332,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6851187348365784,0.2485011368989944,1.1427562236785889,284.89044189453125,284.95001220703125,302.02935791015625,291.6245422363281,298.5408630371094,297.2162170410156,284.8919372558594,1.0,0.696132481098175,0.3665482103824615,0.3665482103824615,1.0,1.0,-3.627288818359375,0.9980159997940063,2.629272699356079,0.1834652423858642,0.888546884059906,0.888546884059906,0.0,237.3910980224609,244.0,59062.80859375,0.0,4192.92138671875,1.0,279.1560363769531,282.9259033203125,294.6513977050781,298.46514892578125,293.1499938964844,293.1499938964844,279.45001220703125,38788.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767972826957704,1.0,0.0,0.0,3.742199182510376,3.74222469329834,9.344307159153686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.240234375,0.0,1659.5726318359375,1895.4371337890625,0.0,4100.82177734375,0.9277961254119872,1.0,0.0,3.0,1.0,0.0
18197700,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7940062284469604,0.3939394354820251,0.3586904406547546,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9599645733833312,0.69240802526474,0.6573387384414673,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9114118814468384,0.6030815243721008,0.4232367575168609,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.833452045917511,0.4587702751159668,0.4384822845458984,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6838099956512451,0.2485292851924896,1.142620086669922,285.0126342773437,284.95001220703125,302.03546142578125,291.6159362792969,298.5419006347656,297.21728515625,285.0145874023437,1.0,0.6969625949859619,0.3661909997463226,0.3661909997463226,1.0,1.0,-3.627514362335205,0.9969614148139954,2.6305527687072754,0.1822726279497146,0.971133828163147,0.971133828163147,0.0,238.9938201904297,244.0,58121.9453125,0.0,4203.47119140625,1.0,279.403564453125,283.072509765625,294.5867614746094,298.24090576171875,293.1499938964844,293.1499938964844,279.45001220703125,34623.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970858871936798,1.0,0.0,0.0,3.778366088867188,3.778391122817993,9.525797395326664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.74462890625,0.0,1670.064453125,1895.4371337890625,0.0,4048.77001953125,0.934571385383606,1.0,0.0,3.0,1.0,0.0
